time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-03 00:00:00,7.4,0.0,24.998789191711694,500.00000000000006,0.0,0.0,0.0,0.0,"[20.872250641959912, 20.87224243762774, 20.872236979649067, 20.87223262263623, 20.872229013727807, 20.872226003022895, 20.872223486629014, 20.87222138145746, 20.872219619110957, 20.872218142926805]",-237.64802817461623,-0.039608004695769375,0.0,0.0,0.0,0.0,24.998789191711694,0.0,0.0,500.00000000000006,-0.039608004695769375,0,20,60.5,21
2022-01-03 00:10:00,7.3,0.0,24.99386164266616,500.00000000000006,0.0,0.0,0.0,0.0,"[22.95461178655078, 22.95461178655078, 22.95461178655078, 22.95461178655078, 22.95461178655078, 22.95461178655078, 22.95461178655078, 22.95461178655078, 22.95461178655078, 22.95461178655078]",-169.5627606901298,-0.06786846481079101,0.0,0.0,0.0,0.0,24.99386164266616,0.0,0.0,500.00000000000006,-0.06786846481079101,0,20,60.5,21
2022-01-03 00:20:00,7.4,0.0,24.981441946700215,500.00000000000006,0.0,0.0,0.0,0.0,"[23.532793432538288, 23.532793432538288, 23.532793432538288, 23.532793432538288, 23.532793432538288, 23.532793432538288, 23.532793432538288, 23.532793432538288, 23.532793432538288, 23.532793432538288]",-120.45450958072946,-0.08794421640757925,0.0,0.0,0.0,0.0,24.981441946700215,0.0,0.0,500.00000000000006,-0.08794421640757925,0,20,60.5,21
2022-01-03 00:30:00,7.4,0.0,24.9568330924958,500.00000000000006,0.0,0.0,0.0,0.0,"[23.93902065903911, 23.93902065903911, 23.93902065903911, 23.93902065903911, 23.93902065903911, 23.93902065903911, 23.93902065903911, 23.93902065903911, 23.93902065903911, 23.93902065903911]",-84.63067218767078,-0.10204932843885772,0.0,0.0,0.0,0.0,24.9568330924958,0.0,0.0,500.00000000000006,-0.10204932843885772,0,20,60.5,21
2022-01-03 00:40:00,7.4,0.0,24.91551416181028,500.00000000000006,0.0,0.0,0.0,0.0,"[24.217579085802758, 24.217579085802758, 24.217579085802758, 24.217579085802758, 24.217579085802758, 24.217579085802758, 24.217579085802758, 24.217579085802758, 24.217579085802758, 24.217579085802758]",-58.03300557575967,-0.11172149603481767,0.0,0.0,0.0,0.0,24.91551416181028,0.0,0.0,500.00000000000006,-0.11172149603481767,0,20,60.5,21
2022-01-03 00:50:00,7.4,0.0,24.85488182120025,500.00000000000006,0.0,0.0,0.0,0.0,"[24.399378602994318, 24.399378602994318, 24.399378602994318, 24.399378602994318, 24.399378602994318, 24.399378602994318, 24.399378602994318, 24.399378602994318, 24.399378602994318, 24.399378602994318]",-37.87489941490853,-0.11803397927063576,0.0,0.0,0.0,0.0,24.85488182120025,0.0,0.0,500.00000000000006,-0.11803397927063576,0,20,60.5,21
2022-01-03 01:00:00,7.4,0.0,24.775717979297042,500.00000000000006,0.0,0.0,0.0,0.0,"[24.506734672742446, 24.506734672742446, 24.506734672742446, 24.506734672742446, 24.506734672742446, 24.506734672742446, 24.506734672742446, 24.506734672742446, 24.506734672742446, 24.506734672742446]",-22.36584786419431,-0.12176162058133481,0.0,0.0,0.0,0.0,24.775717979297042,0.0,0.0,500.00000000000006,-0.12176162058133481,0,20,60.5,21
2022-01-03 01:10:00,7.4,0.0,24.682332394644618,500.00000000000006,0.0,0.0,0.0,0.0,"[24.55682637843996, 24.55682637843996, 24.55682637843996, 24.55682637843996, 24.55682637843996, 24.55682637843996, 24.55682637843996, 24.55682637843996, 24.55682637843996, 24.55682637843996]",-10.435772020315746,-0.12350091591805411,0.0,0.0,0.0,0.0,24.682332394644618,0.0,0.0,500.00000000000006,-0.12350091591805411,0,20,60.5,21
2022-01-03 01:20:00,7.4,0.0,24.58122937940061,500.00000000000006,0.0,0.0,0.0,0.0,"[24.56378767571088, 24.56378767571088, 24.56378767571088, 24.56378767571088, 24.56378767571088, 24.56378767571088, 24.56378767571088, 24.56378767571088, 24.56378767571088, 24.56378767571088]",-1.45027026477454,-0.12374262762884987,0.0,0.0,0.0,0.0,24.58122937940061,0.0,0.0,500.00000000000006,-0.12374262762884987,0,20,60.5,21
2022-01-03 01:30:00,7.5,0.0,24.479241652414203,500.00000000000006,0.0,0.0,0.0,0.0,"[24.5396697402901, 24.5396697402901, 24.5396697402901, 24.5396697402901, 24.5396697402901, 24.5396697402901, 24.5396697402901, 24.5396697402901, 24.5396697402901, 24.5396697402901]",5.024569879328889,-0.12290519931562839,0.0,0.0,0.0,0.0,24.479241652414203,0.0,0.0,500.00000000000006,-0.12290519931562839,0,20,60.5,21
2022-01-03 01:40:00,7.4,0.0,24.38167699985206,500.00000000000006,0.0,0.0,0.0,0.0,"[24.494600101739923, 24.494600101739923, 24.494600101739923, 24.494600101739923, 24.494600101739923, 24.494600101739923, 24.494600101739923, 24.494600101739923, 24.494600101739923, 24.494600101739923]",9.389508031288221,-0.12134028131041369,0.0,0.0,0.0,0.0,24.38167699985206,0.0,0.0,500.00000000000006,-0.12134028131041369,0,20,60.5,21
2022-01-03 01:50:00,7.5,0.0,24.291819347068667,500.00000000000006,0.0,0.0,0.0,0.0,"[24.4367540558227, 24.4367540558227, 24.4367540558227, 24.4367540558227, 24.4367540558227, 24.4367540558227, 24.4367540558227, 24.4367540558227, 24.4367540558227, 24.4367540558227]",12.05125956608782,-0.11933173804939905,0.0,0.0,0.0,0.0,24.291819347068667,0.0,0.0,500.00000000000006,-0.11933173804939905,0,20,60.5,21
2022-01-03 02:00:00,7.5,0.0,24.210966175422072,500.00000000000006,0.0,0.0,0.0,0.0,"[24.37234490556393, 24.37234490556393, 24.37234490556393, 24.37234490556393, 24.37234490556393, 24.37234490556393, 24.37234490556393, 24.37234490556393, 24.37234490556393, 24.37234490556393]",13.418572970576122,-0.1170953092209697,0.0,0.0,0.0,0.0,24.210966175422072,0.0,0.0,500.00000000000006,-0.1170953092209697,0,20,60.5,21
2022-01-03 02:10:00,7.5,0.0,24.138958966359496,500.00000000000006,0.0,0.0,0.0,0.0,"[24.30576830278158, 24.30576830278158, 24.30576830278158, 24.30576830278158, 24.30576830278158, 24.30576830278158, 24.30576830278158, 24.30576830278158, 24.30576830278158, 24.30576830278158]",13.870125579656687,-0.11478362162436025,0.0,0.0,0.0,0.0,24.138958966359496,0.0,0.0,500.00000000000006,-0.11478362162436025,0,20,60.5,21
2022-01-03 02:20:00,7.5,0.0,24.074831066653132,500.00000000000006,0.0,0.0,0.0,0.0,"[24.239890226793847, 24.239890226793847, 24.239890226793847, 24.239890226793847, 24.239890226793847, 24.239890226793847, 24.239890226793847, 24.239890226793847, 24.239890226793847, 24.239890226793847]",13.72459916411058,-0.11249618843034181,0.0,0.0,0.0,0.0,24.074831066653132,0.0,0.0,500.00000000000006,-0.11249618843034181,0,20,60.5,21
2022-01-03 02:30:00,7.5,0.0,24.017313262447715,500.00000000000006,0.0,0.0,0.0,0.0,"[24.17639703524046, 24.17639703524046, 24.17639703524046, 24.17639703524046, 24.17639703524046, 24.17639703524046, 24.17639703524046, 24.17639703524046, 24.17639703524046, 24.17639703524046]",13.227748240288653,-0.11029156372362704,0.0,0.0,0.0,0.0,24.017313262447715,0.0,0.0,500.00000000000006,-0.11029156372362704,0,20,60.5,21
2022-01-03 02:40:00,7.6,0.0,23.965195694938302,500.00000000000006,0.0,0.0,0.0,0.0,"[24.116148899520166, 24.116148899520166, 24.116148899520166, 24.116148899520166, 24.116148899520166, 24.116148899520166, 24.116148899520166, 24.116148899520166, 24.116148899520166, 24.116148899520166]",12.55169494172791,-0.10819961456667239,0.0,0.0,0.0,0.0,23.965195694938302,0.0,0.0,500.00000000000006,-0.10819961456667239,0,20,60.5,21
2022-01-03 02:50:00,7.5,0.0,23.917335024103522,500.00000000000006,0.0,0.0,0.0,0.0,"[24.0594344613824, 24.0594344613824, 24.0594344613824, 24.0594344613824, 24.0594344613824, 24.0594344613824, 24.0594344613824, 24.0594344613824, 24.0594344613824, 24.0594344613824]",11.815507945367207,-0.10623036324244452,0.0,0.0,0.0,0.0,23.917335024103522,0.0,0.0,500.00000000000006,-0.10623036324244452,0,20,60.5,21
2022-01-03 03:00:00,7.5,0.0,23.872775932773948,500.00000000000006,0.0,0.0,0.0,0.0,"[24.006187505899714, 24.006187505899714, 24.006187505899714, 24.006187505899714, 24.006187505899714, 24.006187505899714, 24.006187505899714, 24.006187505899714, 24.006187505899714, 24.006187505899714]",11.093115725559292,-0.10438151062151797,0.0,0.0,0.0,0.0,23.872775932773948,0.0,0.0,500.00000000000006,-0.10438151062151797,0,20,60.5,21
2022-01-03 03:10:00,7.6,0.0,23.830829484388232,500.00000000000006,0.0,0.0,0.0,0.0,"[23.956164178090567, 23.956164178090567, 23.956164178090567, 23.956164178090567, 23.956164178090567, 23.956164178090567, 23.956164178090567, 23.956164178090567, 23.956164178090567, 23.956164178090567]",10.421526626905575,-0.10264458951703372,0.0,0.0,0.0,0.0,23.830829484388232,0.0,0.0,500.00000000000006,-0.10264458951703372,0,20,60.5,21
2022-01-03 03:20:00,7.5,0.0,23.79092907719314,500.00000000000006,0.0,0.0,0.0,0.0,"[23.90902855494356, 23.90902855494356, 23.90902855494356, 23.90902855494356, 23.90902855494356, 23.90902855494356, 23.90902855494356, 23.90902855494356, 23.90902855494356, 23.90902855494356]",9.819921488958878,-0.10100793593554057,0.0,0.0,0.0,0.0,23.79092907719314,0.0,0.0,500.00000000000006,-0.10100793593554057,0,20,60.5,21
2022-01-03 03:30:00,7.5,0.0,23.752645717933774,500.00000000000006,0.0,0.0,0.0,0.0,"[23.864418163858865, 23.864418163858865, 23.864418163858865, 23.864418163858865, 23.864418163858865, 23.864418163858865, 23.864418163858865, 23.864418163858865, 23.864418163858865, 23.864418163858865]",9.293831475976988,-0.09945896402287774,0.0,0.0,0.0,0.0,23.752645717933774,0.0,0.0,500.00000000000006,-0.09945896402287774,0,20,60.5,21
2022-01-03 03:40:00,7.4,0.0,23.71563675068319,500.00000000000006,0.0,0.0,0.0,0.0,"[23.821976185219707, 23.821976185219707, 23.821976185219707, 23.821976185219707, 23.821976185219707, 23.821976185219707, 23.821976185219707, 23.821976185219707, 23.821976185219707, 23.821976185219707]",8.842078883157365,-0.09798528420901818,0.0,0.0,0.0,0.0,23.71563675068319,0.0,0.0,500.00000000000006,-0.09798528420901818,0,20,60.5,21
2022-01-03 03:50:00,7.3,0.0,23.679633332416415,500.00000000000006,0.0,0.0,0.0,0.0,"[23.781370895962368, 23.781370895962368, 23.781370895962368, 23.781370895962368, 23.781370895962368, 23.781370895962368, 23.781370895962368, 23.781370895962368, 23.781370895962368, 23.781370895962368]",8.459435261945291,-0.0965753783320273,0.0,0.0,0.0,0.0,23.679633332416415,0.0,0.0,500.00000000000006,-0.0965753783320273,0,20,60.5,21
2022-01-03 04:00:00,7.3,0.0,23.64448011852801,500.00000000000006,0.0,0.0,0.0,0.0,"[23.742320887444798, 23.742320887444798, 23.742320887444798, 23.742320887444798, 23.742320887444798, 23.742320887444798, 23.742320887444798, 23.742320887444798, 23.742320887444798, 23.742320887444798]",8.13541844116095,-0.09521947525850047,0.0,0.0,0.0,0.0,23.64448011852801,0.0,0.0,500.00000000000006,-0.09521947525850047,0,20,60.5,21
2022-01-03 04:10:00,7.2,0.0,23.610067723318934,500.00000000000006,0.0,0.0,0.0,0.0,"[23.704593822974974, 23.704593822974974, 23.704593822974974, 23.704593822974974, 23.704593822974974, 23.704593822974974, 23.704593822974974, 23.704593822974974, 23.704593822974974, 23.704593822974974]",7.85980509788086,-0.093909507742187,0.0,0.0,0.0,0.0,23.610067723318934,0.0,0.0,500.00000000000006,-0.093909507742187,0,20,60.5,21
2022-01-03 04:20:00,7.2,0.0,23.576346734538674,500.00000000000006,0.0,0.0,0.0,0.0,"[23.668009547615792, 23.668009547615792, 23.668009547615792, 23.668009547615792, 23.668009547615792, 23.668009547615792, 23.668009547615792, 23.668009547615792, 23.668009547615792, 23.668009547615792]",7.6217240331633365,-0.09263922040332644,0.0,0.0,0.0,0.0,23.576346734538674,0.0,0.0,500.00000000000006,-0.09263922040332644,0,20,60.5,21
2022-01-03 04:30:00,7.2,0.0,23.543310096487403,500.00000000000006,0.0,0.0,0.0,0.0,"[23.632437285408173, 23.632437285408173, 23.632437285408173, 23.632437285408173, 23.632437285408173, 23.632437285408173, 23.632437285408173, 23.632437285408173, 23.632437285408173, 23.632437285408173]",7.410887959921214,-0.09140407241000624,0.0,0.0,0.0,0.0,23.543310096487403,0.0,0.0,500.00000000000006,-0.09140407241000624,0,20,60.5,21
2022-01-03 04:40:00,7.2,0.0,23.5109656881541,500.00000000000006,0.0,0.0,0.0,0.0,"[23.59778581365589, 23.59778581365589, 23.59778581365589, 23.59778581365589, 23.59778581365589, 23.59778581365589, 23.59778581365589, 23.59778581365589, 23.59778581365589, 23.59778581365589]",7.219056615058444,-0.0902008963074965,0.0,0.0,0.0,0.0,23.5109656881541,0.0,0.0,500.00000000000006,-0.0902008963074965,0,20,60.5,21
2022-01-03 04:50:00,7.1,0.0,23.47928155399859,500.00000000000006,0.0,0.0,0.0,0.0,"[23.563980816447764, 23.563980816447764, 23.563980816447764, 23.563980816447764, 23.563980816447764, 23.563980816447764, 23.563980816447764, 23.563980816447764, 23.563980816447764, 23.563980816447764]",7.0427077516916174,-0.08902711168221457,0.0,0.0,0.0,0.0,23.47928155399859,0.0,0.0,500.00000000000006,-0.08902711168221457,0,20,60.5,21
2022-01-03 05:00:00,7.3,0.0,23.448308555409312,500.00000000000006,0.0,0.0,0.0,0.0,"[23.530983686447794, 23.530983686447794, 23.530983686447794, 23.530983686447794, 23.530983686447794, 23.530983686447794, 23.530983686447794, 23.530983686447794, 23.530983686447794, 23.530983686447794]",6.874402083326661,-0.08788137800166013,0.0,0.0,0.0,0.0,23.448308555409312,0.0,0.0,500.00000000000006,-0.08788137800166013,0,20,52.125,21
2022-01-03 05:10:00,7.3,0.0,23.418085055425763,500.00000000000006,0.0,0.0,0.0,0.0,"[23.498777773195922, 23.498777773195922, 23.498777773195922, 23.498777773195922, 23.498777773195922, 23.498777773195922, 23.498777773195922, 23.498777773195922, 23.498777773195922, 23.498777773195922]",6.709565260807101,-0.08676311712485894,0.0,0.0,0.0,0.0,23.418085055425763,0.0,0.0,500.00000000000006,-0.08676311712485894,0,20,52.125,21
2022-01-03 05:20:00,7.3,0.0,23.388604739680886,500.00000000000006,0.0,0.0,0.0,0.0,"[23.467349374747155, 23.467349374747155, 23.467349374747155, 23.467349374747155, 23.467349374747155, 23.467349374747155, 23.467349374747155, 23.467349374747155, 23.467349374747155, 23.467349374747155]",6.547583010160486,-0.08567185328983219,0.0,0.0,0.0,0.0,23.388604739680886,0.0,0.0,500.00000000000006,-0.08567185328983219,0,20,52.125,21
2022-01-03 05:30:00,7.4,0.0,23.359868694096804,500.00000000000006,0.0,0.0,0.0,0.0,"[23.436689007602382, 23.436689007602382, 23.436689007602382, 23.436689007602382, 23.436689007602382, 23.436689007602382, 23.436689007602382, 23.436689007602382, 23.436689007602382, 23.436689007602382]",6.387576488493894,-0.08460725720841654,0.0,0.0,0.0,0.0,23.359868694096804,0.0,0.0,500.00000000000006,-0.08460725720841654,0,20,52.0,21
2022-01-03 05:40:00,7.3,0.0,23.331821229308844,500.00000000000006,0.0,0.0,0.0,0.0,"[23.406774007393217, 23.406774007393217, 23.406774007393217, 23.406774007393217, 23.406774007393217, 23.406774007393217, 23.406774007393217, 23.406774007393217, 23.406774007393217, 23.406774007393217]",6.232291710242472,-0.08356854192337612,0.0,0.0,0.0,0.0,23.331821229308844,0.0,0.0,500.00000000000006,-0.08356854192337612,0,20,52.125,21
2022-01-03 05:50:00,7.4,0.0,23.30443286523223,500.00000000000006,0.0,0.0,0.0,0.0,"[23.37757976547286, 23.37757976547286, 23.37757976547286, 23.37757976547286, 23.37757976547286, 23.37757976547286, 23.37757976547286, 23.37757976547286, 23.37757976547286, 23.37757976547286]",6.082133733407992,-0.08255485296780812,0.0,0.0,0.0,0.0,23.30443286523223,0.0,0.0,500.00000000000006,-0.08255485296780812,0,20,52.0,21
2022-01-03 06:00:00,7.4,0.0,23.277677830308676,519.869312403177,0.0,0.0,0.0,0.0,"[23.349081341457744, 23.349081341457744, 23.349081341457744, 23.349081341457744, 23.349081341457744, 23.349081341457744, 23.349081341457744, 23.349081341457744, 23.349081341457744, 23.349081341457744]",5.937171669815931,-0.08156532435617214,0.0,0.0,0.0,0.0,23.277677830308676,0.0,0.0,519.869312403177,-0.08156532435617214,6,20,52.0,21
2022-01-03 06:10:00,7.3,0.0,23.251490335911512,538.378403977676,0.0,0.0,0.0,0.0,"[23.321242142431746, 23.321242142431746, 23.321242142431746, 23.321242142431746, 23.321242142431746, 23.321242142431746, 23.321242142431746, 23.321242142431746, 23.321242142431746, 23.321242142431746]",5.799833130416297,-0.08059868550110276,0.0,0.0,0.0,0.0,23.251490335911512,0.0,0.0,538.378403977676,-0.08059868550110276,6,20,52.125,21
2022-01-03 06:20:00,7.4,0.0,23.225847018882632,555.6203932303296,0.0,0.0,0.0,0.0,"[23.29402934945222, 23.29402934945222, 23.29402934945222, 23.29402934945222, 23.29402934945222, 23.29402934945222, 23.29402934945222, 23.29402934945222, 23.29402934945222, 23.29402934945222]",5.669331870734838,-0.07965379685598029,0.0,0.0,0.0,0.0,23.225847018882632,0.0,0.0,555.6203932303296,-0.07965379685598029,6,20,52.0,21
2022-01-03 06:30:00,7.3,0.0,23.20070517808199,571.6820239263603,0.0,0.0,0.0,0.0,"[23.26740732454152, 23.26740732454152, 23.26740732454152, 23.26740732454152, 23.26740732454152, 23.26740732454152, 23.26740732454152, 23.26740732454152, 23.26740732454152, 23.26740732454152]",5.546255189729613,-0.07872942099102535,0.0,0.0,0.0,0.0,23.20070517808199,0.0,0.0,571.6820239263603,-0.07872942099102535,6,20,52.125,21
2022-01-03 06:40:00,7.5,0.0,23.176090663298965,586.6441014938299,0.0,0.0,0.0,0.0,"[23.241357969967375, 23.241357969967375, 23.241357969967375, 23.241357969967375, 23.241357969967375, 23.241357969967375, 23.241357969967375, 23.241357969967375, 23.241357969967375, 23.241357969967375]",5.4269488696135495,-0.07782492951275642,0.0,0.0,0.0,0.0,23.176090663298965,0.0,0.0,586.6441014938299,-0.07782492951275642,6,20,51.875,21
2022-01-03 06:50:00,7.5,0.0,23.152020800858736,600.5818995525474,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.21587329320527, 23.21587329320527, 23.21587329320527, 23.21587329320527, 23.21587329320527, 23.21587329320527, 23.21587329320527, 23.21587329320527, 23.21587329320527, 23.21587329320527]",5.3093076587722985,-0.07694004490296104,0.0,0.0,0.0,0.45,23.152020800858736,0.0,0.45,600.5818995525474,-0.07694004490296104,6,20,51.875,21
2022-01-03 07:00:00,7.5,0.0,23.128565840423107,578.3478677923678,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.190967621408454, 23.190967621408454, 23.190967621408454, 23.190967621408454, 23.190967621408454, 23.190967621408454, 23.190967621408454, 23.190967621408454, 23.190967621408454, 23.190967621408454]",5.1886816243362865,-0.07607526463223832,0.0,0.0,0.0,0.45,23.128565840423107,0.0,0.45,578.3478677923678,-0.07607526463223832,8,21,51.875,21
2022-01-03 07:10:00,7.5,0.0,23.105812842026353,569.1637291369692,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.16667602980158, 23.16667602980158, 23.16667602980158, 23.16667602980158, 23.16667602980158, 23.16667602980158, 23.16667602980158, 23.16667602980158, 23.16667602980158, 23.16667602980158]",5.060748251432099,-0.07523180659033298,0.0,0.0,0.0,0.45,23.105812842026353,0.0,0.45,569.1637291369692,-0.07523180659033298,10,21,60.5,21
2022-01-03 07:20:00,7.5,0.0,23.08381980098784,563.5866802855973,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.14304013188682, 23.14304013188682, 23.14304013188682, 23.14304013188682, 23.14304013188682, 23.14304013188682, 23.14304013188682, 23.14304013188682, 23.14304013188682, 23.14304013188682]",4.924145398907932,-0.07441111569051499,0.0,0.0,0.0,0.45,23.08381980098784,0.0,0.45,563.5866802855973,-0.07441111569051499,10,21,60.5,21
2022-01-03 07:30:00,7.5,0.0,23.06259666569531,560.2000291190986,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.120092508249662, 23.120092508249662, 23.120092508249662, 23.120092508249662, 23.120092508249662, 23.120092508249662, 23.120092508249662, 23.120092508249662, 23.120092508249662, 23.120092508249662]",4.780754924407607,-0.07361432320311373,0.0,0.0,0.0,0.45,23.06259666569531,0.0,0.45,560.2000291190986,-0.07361432320311373,10,21,60.5,21
2022-01-03 07:40:00,7.5,0.0,23.042110294103622,558.1434923324925,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.097846991176155, 23.097846991176155, 23.097846991176155, 23.097846991176155, 23.097846991176155, 23.097846991176155, 23.097846991176155, 23.097846991176155, 23.097846991176155, 23.097846991176155]",4.634482723647856,-0.07284190941583908,0.0,0.0,0.0,0.45,23.042110294103622,0.0,0.45,558.1434923324925,-0.07284190941583908,10,21,60.5,21
2022-01-03 07:50:00,7.5,1.0,23.022301645949483,556.8946647010844,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.0762966250386, 23.0762966250386, 23.0762966250386, 23.0762966250386, 23.0762966250386, 23.0762966250386, 23.0762966250386, 23.0762966250386, 23.0762966250386, 23.0762966250386]",4.489659611989575,-0.07209363281384082,0.0,0.0,0.0,0.45,23.022301645949483,0.0,0.45,556.8946647010844,-0.07209363281384082,10,21,60.5,21
2022-01-03 08:00:00,7.5,2.0,23.00310259871185,549.6601713128454,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.055417005497645, 23.055417005497645, 23.055417005497645, 23.055417005497645, 23.055417005497645, 23.055417005497645, 23.055417005497645, 23.055417005497645, 23.055417005497645, 23.055417005497645]",4.3499207376991045,-0.0713686460242243,0.0,0.0,0.0,0.45,23.00310259871185,0.0,0.45,549.6601713128454,-0.0713686460242243,7,21,60.5,21
2022-01-03 08:10:00,7.4,4.0,22.98442211188376,577.6477676419787,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.035164719315286, 23.035164719315286, 23.035164719315286, 23.035164719315286, 23.035164719315286, 23.035164719315286, 23.035164719315286, 23.035164719315286, 23.035164719315286, 23.035164719315286]",4.219226287991652,-0.07066544164289236,0.0,0.0,0.0,0.45,22.98442211188376,0.0,0.45,577.6477676419787,-0.07066544164289236,22,21,60.5,21
2022-01-03 08:20:00,7.5,8.0,22.966221971437335,594.6431765547468,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.015497836400915, 23.015497836400915, 23.015497836400915, 23.015497836400915, 23.015497836400915, 23.015497836400915, 23.015497836400915, 23.015497836400915, 23.015497836400915, 23.015497836400915]",4.097267273827313,-0.06998256376392115,0.0,0.0,0.0,0.45,22.966221971437335,0.0,0.45,594.6431765547468,-0.06998256376392115,22,21,60.5,21
2022-01-03 08:30:00,7.5,18.0,22.94850250892341,604.9636028148442,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.996386482388125, 22.996386482388125, 22.996386482388125, 22.996386482388125, 22.996386482388125, 22.996386482388125, 22.996386482388125, 22.996386482388125, 22.996386482388125, 22.996386482388125]",3.981532085997811,-0.06931897508292151,0.0,0.0,0.0,0.45,22.94850250892341,0.0,0.45,604.9636028148442,-0.06931897508292151,22,21,60.5,21
2022-01-03 08:40:00,7.6,15.0,22.93129349499941,611.2306599204895,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.977817797487624, 22.977817797487624, 22.977817797487624, 22.977817797487624, 22.977817797487624, 22.977817797487624, 22.977817797487624, 22.977817797487624, 22.977817797487624, 22.977817797487624]",3.868476020938441,-0.06867422907943177,0.0,0.0,0.0,0.45,22.93129349499941,0.0,0.45,611.2306599204895,-0.06867422907943177,22,21,60.5,21
2022-01-03 08:50:00,7.6,13.0,22.914603183045983,615.0363171458382,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.959784944737084, 22.959784944737084, 22.959784944737084, 22.959784944737084, 22.959784944737084, 22.959784944737084, 22.959784944737084, 22.959784944737084, 22.959784944737084, 22.959784944737084]",3.756844323029896,-0.06804808835892678,0.0,0.0,0.0,0.45,22.914603183045983,0.0,0.45,615.0363171458382,-0.06804808835892678,22,21,60.5,21
2022-01-03 09:00:00,7.7,17.0,22.89844362810254,617.3472944790115,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.942286476381852, 22.942286476381852, 22.942286476381852, 22.942286476381852, 22.942286476381852, 22.942286476381852, 22.942286476381852, 22.942286476381852, 22.942286476381852, 22.942286476381852]",3.6455142406727874,-0.06744050265214799,0.0,0.0,0.0,0.45,22.89844362810254,0.0,0.45,617.3472944790115,-0.06744050265214799,22,21,60.5,21
2022-01-03 09:10:00,7.8,27.0,22.882848281413317,618.7506305963233,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.92533090009474, 22.92533090009474, 22.92533090009474, 22.92533090009474, 22.92533090009474, 22.92533090009474, 22.92533090009474, 22.92533090009474, 22.92533090009474, 22.92533090009474]",3.532411726481675,-0.06685176736440104,0.0,0.0,0.0,0.45,22.882848281413317,0.0,0.45,618.7506305963233,-0.06685176736440104,22,21,60.5,21
2022-01-03 09:20:00,7.8,19.0,22.86781469732523,619.6028034973217,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.90892359895917, 22.90892359895917, 22.90892359895917, 22.90892359895917, 22.90892359895917, 22.90892359895917, 22.90892359895917, 22.90892359895917, 22.90892359895917, 22.90892359895917]",3.4181877365769555,-0.06628206940830489,0.0,0.0,0.0,0.45,22.86781469732523,0.0,0.45,619.6028034973217,-0.06628206940830489,22,21,60.5,21
2022-01-03 09:30:00,7.7,22.0,22.853285582736135,620.1202836962831,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.89305207680018, 22.89305207680018, 22.89305207680018, 22.89305207680018, 22.89305207680018, 22.89305207680018, 22.89305207680018, 22.89305207680018, 22.89305207680018, 22.89305207680018]",3.3065671164553554,-0.06573097488889566,0.0,0.0,0.0,0.45,22.853285582736135,0.0,0.45,620.1202836962831,-0.06573097488889566,22,21,60.5,21
2022-01-03 09:40:00,7.8,31.0,22.83924130536616,620.4345224569892,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.877701801769103, 22.877701801769103, 22.877701801769103, 22.877701801769103, 22.877701801769103, 22.877701801769103, 22.877701801769103, 22.877701801769103, 22.877701801769103, 22.877701801769103]",3.1979739648082894,-0.06519797922809428,0.0,0.0,0.0,0.45,22.83924130536616,0.0,0.45,620.4345224569892,-0.06519797922809428,22,21,60.5,21
2022-01-03 09:50:00,7.8,38.0,22.825692042708397,620.625343282459,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.862865290702523, 22.862865290702523, 22.862865290702523, 22.862865290702523, 22.862865290702523, 22.862865290702523, 22.862865290702523, 22.862865290702523, 22.862865290702523, 22.862865290702523]",3.090939805537087,-0.0646828225938381,0.0,0.0,0.0,0.45,22.825692042708397,0.0,0.45,620.625343282459,-0.0646828225938381,22,21,60.5,21
2022-01-03 10:00:00,7.8,22.0,22.812622259370983,616.4237885335322,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.84853276342627, 22.84853276342627, 22.84853276342627, 22.84853276342627, 22.84853276342627, 22.84853276342627, 22.84853276342627, 22.84853276342627, 22.84853276342627, 22.84853276342627]",2.9859431825523957,-0.06418516539674604,0.0,0.0,0.0,0.45,22.812622259370983,0.0,0.45,616.4237885335322,-0.06418516539674604,20,21,60.5,21
2022-01-03 10:10:00,7.9,33.0,22.80003468412906,613.8724032631557,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.834698008118885, 22.834698008118885, 22.834698008118885, 22.834698008118885, 22.834698008118885, 22.834698008118885, 22.834698008118885, 22.834698008118885, 22.834698008118885, 22.834698008118885]",2.882240689038271,-0.063704791948573,0.0,0.0,0.0,0.45,22.80003468412906,0.0,0.45,613.8724032631557,-0.063704791948573,20,21,60.5,21
2022-01-03 10:20:00,7.9,37.0,22.787929908372462,612.3230799324156,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.821356753670067, 22.821356753670067, 22.821356753670067, 22.821356753670067, 22.821356753670067, 22.821356753670067, 22.821356753670067, 22.821356753670067, 22.821356753670067, 22.821356753670067]",2.779428010170745,-0.06324155394687787,0.0,0.0,0.0,0.45,22.787929908372462,0.0,0.45,612.3230799324156,-0.06324155394687787,20,21,60.5,21
2022-01-03 10:30:00,7.9,44.0,22.776308706961572,611.3822566035965,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.80850616840321, 22.80850616840321, 22.80850616840321, 22.80850616840321, 22.80850616840321, 22.80850616840321, 22.80850616840321, 22.80850616840321, 22.80850616840321, 22.80850616840321]",2.677205263928713,-0.06279535306955643,0.0,0.0,0.0,0.45,22.776308706961572,0.0,0.45,611.3822566035965,-0.06279535306955643,20,21,60.5,21
2022-01-03 10:40:00,8.0,52.0,22.765208658762276,610.8109436190904,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.796154948314047, 22.796154948314047, 22.796154948314047, 22.796154948314047, 22.796154948314047, 22.796154948314047, 22.796154948314047, 22.796154948314047, 22.796154948314047, 22.796154948314047]",2.573170851908371,-0.06236649126090503,0.0,0.0,0.0,0.45,22.765208658762276,0.0,0.45,610.8109436190904,-0.06236649126090503,20,21,60.5,21
2022-01-03 10:50:00,8.0,56.0,22.75467161182314,610.4640150127652,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.784321246484982, 22.784321246484982, 22.784321246484982, 22.784321246484982, 22.784321246484982, 22.784321246484982, 22.784321246484982, 22.784321246484982, 22.784321246484982, 22.784321246484982]",2.4653545477219736,-0.0619555988362847,0.0,0.0,0.0,0.45,22.75467161182314,0.0,0.45,610.4640150127652,-0.0619555988362847,20,21,60.5,21
2022-01-03 11:00:00,8.0,71.0,22.74475108552724,610.253343347407,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.773033304730234, 22.773033304730234, 22.773033304730234, 22.773033304730234, 22.773033304730234, 22.773033304730234, 22.773033304730234, 22.773033304730234, 22.773033304730234, 22.773033304730234]",2.351654532239668,-0.06156365641424476,0.0,0.0,0.0,0.45,22.74475108552724,0.0,0.45,610.253343347407,-0.06156365641424476,20,21,60.5,21
2022-01-03 11:10:00,8.0,51.0,22.735460431315005,610.1254134224149,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.762315117176673, 22.762315117176673, 22.762315117176673, 22.762315117176673, 22.762315117176673, 22.762315117176673, 22.762315117176673, 22.762315117176673, 22.762315117176673, 22.762315117176673]",2.232955740325426,-0.06119149712419052,0.0,0.0,0.0,0.45,22.735460431315005,0.0,0.45,610.1254134224149,-0.06119149712419052,20,21,60.5,21
2022-01-03 11:20:00,7.9,55.0,22.72675807122141,610.0477282449581,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.75217197259501, 22.75217197259501, 22.75217197259501, 22.75217197259501, 22.75217197259501, 22.75217197259501, 22.75217197259501, 22.75217197259501, 22.75217197259501, 22.75217197259501]",2.113155121179277,-0.06083930460399398,0.0,0.0,0.0,0.45,22.72675807122141,0.0,0.45,610.0477282449581,-0.06083930460399398,20,21,60.5,21
2022-01-03 11:30:00,7.8,57.0,22.718570394441485,610.0005540845973,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.74258665254868, 22.74258665254868, 22.74258665254868, 22.74258665254868, 22.74258665254868, 22.74258665254868, 22.74258665254868, 22.74258665254868, 22.74258665254868, 22.74258665254868]",1.9969416763182555,-0.060506480991274265,0.0,0.0,0.0,0.45,22.718570394441485,0.0,0.45,610.0005540845973,-0.060506480991274265,20,21,60.5,21
2022-01-03 11:40:00,7.7,75.0,22.71085049305111,609.9719076750944,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.733533469259623, 22.733533469259623, 22.733533469259623, 22.733533469259623, 22.733533469259623, 22.733533469259623, 22.733533469259623, 22.733533469259623, 22.733533469259623, 22.733533469259623]",1.8860798518874808,-0.06019213434929302,0.0,0.0,0.0,0.45,22.71085049305111,0.0,0.45,609.9719076750944,-0.06019213434929302,20,21,60.5,21
2022-01-03 11:50:00,7.4,79.0,22.703542304225266,609.9545122032697,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.724978070042862, 22.724978070042862, 22.724978070042862, 22.724978070042862, 22.724978070042862, 22.724978070042862, 22.724978070042862, 22.724978070042862, 22.724978070042862, 22.724978070042862]",1.782374836824851,-0.059895071876488876,0.0,0.0,0.0,0.45,22.703542304225266,0.0,0.45,609.9545122032697,-0.059895071876488876,20,21,60.5,21
2022-01-03 12:00:00,7.4,79.0,22.696646596305072,618.5788094260772,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.716896120977253, 22.716896120977253, 22.716896120977253, 22.716896120977253, 22.716896120977253, 22.716896120977253, 22.716896120977253, 22.716896120977253, 22.716896120977253, 22.716896120977253]",1.6837393886684369,-0.05961444864504414,0.0,0.0,0.0,0.45,22.696646596305072,0.0,0.45,618.5788094260772,-0.05961444864504414,24,21,60.5,21
2022-01-03 12:10:00,7.5,108.0,22.6902918452397,634.6094714798941,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.70930687929402, 22.70930687929402, 22.70930687929402, 22.70930687929402, 22.70930687929402, 22.70930687929402, 22.70930687929402, 22.70930687929402, 22.70930687929402, 22.70930687929402]",1.5810920173407503,-0.05935093330882068,0.0,0.0,0.0,0.45,22.6902918452397,0.0,0.45,634.6094714798941,-0.05935093330882068,29,21,60.5,21
2022-01-03 12:20:00,7.3,80.0,22.68454299867153,644.3440572422094,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.70224263605309, 22.70224263605309, 22.70224263605309, 22.70224263605309, 22.70224263605309, 22.70224263605309, 22.70224263605309, 22.70224263605309, 22.70224263605309, 22.70224263605309]",1.471717341860306,-0.05910564708517729,0.0,0.0,0.0,0.45,22.68454299867153,0.0,0.45,644.3440572422094,-0.05910564708517729,29,21,60.5,21
2022-01-03 12:30:00,7.2,57.0,22.679344536736608,650.255363939696,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.695710633020425, 22.695710633020425, 22.695710633020425, 22.695710633020425, 22.695710633020425, 22.695710633020425, 22.695710633020425, 22.695710633020425, 22.695710633020425, 22.695710633020425]",1.360833965138025,-0.058878841424320955,0.0,0.0,0.0,0.45,22.679344536736608,0.0,0.45,650.255363939696,-0.058878841424320955,29,21,60.5,21
2022-01-03 12:40:00,7.3,68.0,22.67463267967105,653.844992479107,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.689697852077455, 22.689697852077455, 22.689697852077455, 22.689697852077455, 22.689697852077455, 22.689697852077455, 22.689697852077455, 22.689697852077455, 22.689697852077455, 22.689697852077455]",1.252662696452998,-0.05867006430824546,0.0,0.0,0.0,0.45,22.67463267967105,0.0,0.45,653.844992479107,-0.05867006430824546,29,21,60.5,21
2022-01-03 12:50:00,7.3,77.0,22.67035600170493,656.0247868478261,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.68418031878596, 22.68418031878596, 22.68418031878596, 22.68418031878596, 22.68418031878596, 22.68418031878596, 22.68418031878596, 22.68418031878596, 22.68418031878596, 22.68418031878596]",1.1494861023945806,-0.058478483291179696,0.0,0.0,0.0,0.45,22.67035600170493,0.0,0.45,656.0247868478261,-0.058478483291179696,29,21,60.5,21
2022-01-03 13:00:00,7.3,44.0,22.666404291521758,648.7136017998926,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.679109458432283, 22.679109458432283, 22.679109458432283, 22.679109458432283, 22.679109458432283, 22.679109458432283, 22.679109458432283, 22.679109458432283, 22.679109458432283, 22.679109458432283]",1.0564292403488607,-0.05830241175112155,0.0,0.0,0.0,0.45,22.666404291521758,0.0,0.45,648.7136017998926,-0.05830241175112155,25,21,60.5,21
2022-01-03 13:10:00,7.3,20.0,22.66258001490496,644.2739000811276,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.67439420352154, 22.67439420352154, 22.67439420352154, 22.67439420352154, 22.67439420352154, 22.67439420352154, 22.67439420352154, 22.67439420352154, 22.67439420352154, 22.67439420352154]",0.9823447730711897,-0.05813868762227636,0.0,0.0,0.0,0.45,22.66258001490496,0.0,0.45,644.2739000811276,-0.05813868762227636,25,21,60.5,21
2022-01-03 13:20:00,7.2,48.0,22.658678117906675,641.5779005649925,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.669910970329166, 22.669910970329166, 22.669910970329166, 22.669910970329166, 22.669910970329166, 22.669910970329166, 22.669910970329166, 22.669910970329166, 22.669910970329166, 22.669910970329166]",0.9340069150774467,-0.05798301980309678,0.0,0.0,0.0,0.45,22.658678117906675,0.0,0.45,641.5779005649925,-0.05798301980309678,25,21,60.5,21
2022-01-03 13:30:00,7.1,51.0,22.65453790104948,639.940760538157,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.665525587343076, 22.665525587343076, 22.665525587343076, 22.665525587343076, 22.665525587343076, 22.665525587343076, 22.665525587343076, 22.665525587343076, 22.665525587343076, 22.665525587343076]",0.9136214554347717,-0.057830749560524315,0.0,0.0,0.0,0.45,22.65453790104948,0.0,0.45,639.940760538157,-0.057830749560524315,25,21,60.5,21
2022-01-03 13:40:00,7.1,33.0,22.65005019097589,638.9466107056268,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.661111014124355, 22.661111014124355, 22.661111014124355, 22.661111014124355, 22.661111014124355, 22.661111014124355, 22.661111014124355, 22.661111014124355, 22.661111014124355, 22.661111014124355]",0.9197027538998058,-0.05767746576820768,0.0,0.0,0.0,0.45,22.65005019097589,0.0,0.45,638.9466107056268,-0.05767746576820768,25,21,60.5,21
2022-01-03 13:50:00,7.1,34.0,22.645156315760687,638.3429153140786,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.65655971330867, 22.65655971330867, 22.65655971330867, 22.65655971330867, 22.65655971330867, 22.65655971330867, 22.65655971330867, 22.65655971330867, 22.65655971330867, 22.65655971330867]",0.9481876699339256,-0.05751943448988536,0.0,0.0,0.0,0.45,22.645156315760687,0.0,0.45,638.3429153140786,-0.05751943448988536,25,21,60.5,21
2022-01-03 14:00:00,7.1,18.0,22.639806469203904,644.4524679991144,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.651780616153626, 22.651780616153626, 22.651780616153626, 22.651780616153626, 22.651780616153626, 22.651780616153626, 22.651780616153626, 22.651780616153626, 22.651780616153626, 22.651780616153626]",0.9956452406336712,-0.05735349361644642,0.0,0.0,0.0,0.45,22.639806469203904,0.0,0.45,644.4524679991144,-0.05735349361644642,28,21,60.5,21
2022-01-03 14:10:00,7.0,14.0,22.63392795366235,652.4799112900578,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.646687894529776, 22.646687894529776, 22.646687894529776, 22.646687894529776, 22.646687894529776, 22.646687894529776, 22.646687894529776, 22.646687894529776, 22.646687894529776, 22.646687894529776]",1.060983671635526,-0.05717666300450717,0.0,0.0,0.0,0.45,22.63392795366235,0.0,0.45,652.4799112900578,-0.05717666300450717,30,21,60.5,21
2022-01-03 14:20:00,7.1,5.0,22.627475136192515,657.3545593180352,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.64120718654654, 22.64120718654654, 22.64120718654654, 22.64120718654654, 22.64120718654654, 22.64120718654654, 22.64120718654654, 22.64120718654654, 22.64120718654654, 22.64120718654654]",1.1418141631746994,-0.05698636064397805,0.0,0.0,0.0,0.45,22.627475136192515,0.0,0.45,657.3545593180352,-0.05698636064397805,30,21,60.5,21
2022-01-03 14:30:00,7.1,6.0,22.620424827793613,660.3146790641906,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.635278728095745, 22.635278728095745, 22.635278728095745, 22.635278728095745, 22.635278728095745, 22.635278728095745, 22.635278728095745, 22.635278728095745, 22.635278728095745, 22.635278728095745]",1.235095510583155,-0.05678051139221419,0.0,0.0,0.0,0.45,22.620424827793613,0.0,0.45,660.3146790641906,-0.05678051139221419,30,21,60.5,21
2022-01-03 14:40:00,7.1,6.0,22.612773741828278,662.1122055443158,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.62885886605753, 22.62885886605753, 22.62885886605753, 22.62885886605753, 22.62885886605753, 22.62885886605753, 22.62885886605753, 22.62885886605753, 22.62885886605753, 22.62885886605753]",1.3374712579612025,-0.056557599515887326,0.0,0.0,0.0,0.45,22.612773741828278,0.0,0.45,662.1122055443158,-0.056557599515887326,30,21,60.5,21
2022-01-03 14:50:00,7.2,5.0,22.604563002707437,663.2037497127393,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.621928131288215, 22.621928131288215, 22.621928131288215, 22.621928131288215, 22.621928131288215, 22.621928131288215, 22.621928131288215, 22.621928131288215, 22.621928131288215, 22.621928131288215]",1.4439030769406493,-0.05631694900306389,0.0,0.0,0.0,0.45,22.604563002707437,0.0,0.45,663.2037497127393,-0.05631694900306389,30,21,60.5,21
2022-01-03 15:00:00,7.0,2.0,22.59579738904722,655.2317270231616,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.614473971656672, 22.614473971656672, 22.614473971656672, 22.614473971656672, 22.614473971656672, 22.614473971656672, 22.614473971656672, 22.614473971656672, 22.614473971656672, 22.614473971656672]",1.5529499232372064,-0.056058124015857684,0.0,0.0,0.0,0.45,22.59579738904722,0.0,0.45,655.2317270231616,-0.056058124015857684,26,21,60.5,21
2022-01-03 15:10:00,7.1,1.0,22.586518104420975,650.3907330386156,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.606499169598198, 22.606499169598198, 22.606499169598198, 22.606499169598198, 22.606499169598198, 22.606499169598198, 22.606499169598198, 22.606499169598198, 22.606499169598198, 22.606499169598198]",1.6614170955163674,-0.05578122116660496,0.0,0.0,0.0,0.45,22.586518104420975,0.0,0.45,650.3907330386156,-0.05578122116660496,26,21,60.5,21
2022-01-03 15:20:00,7.1,1.0,22.576792198466137,647.4510496394389,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.598024840666184, 22.598024840666184, 22.598024840666184, 22.598024840666184, 22.598024840666184, 22.598024840666184, 22.598024840666184, 22.598024840666184, 22.598024840666184, 22.598024840666184]",1.7654851941703749,-0.05548697363424323,0.0,0.0,0.0,0.45,22.576792198466137,0.0,0.45,647.4510496394389,-0.05548697363424323,26,21,60.5,21
2022-01-03 15:30:00,7.2,0.0,22.566713655600324,645.6659330879659,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.58909288727653, 22.58909288727653, 22.58909288727653, 22.58909288727653, 22.58909288727653, 22.58909288727653, 22.58909288727653, 22.58909288727653, 22.58909288727653, 22.58909288727653]",1.8608236228442392,-0.05517683636376919,0.0,0.0,0.0,0.45,22.566713655600324,0.0,0.45,645.6659330879659,-0.05517683636376919,26,21,60.5,21
2022-01-03 15:40:00,7.2,0.0,22.55636568949558,644.5819248225739,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.579756996458645, 22.579756996458645, 22.579756996458645, 22.579756996458645, 22.579756996458645, 22.579756996458645, 22.579756996458645, 22.579756996458645, 22.579756996458645, 22.579756996458645]",1.9449772537257122,-0.054852673488148235,0.0,0.0,0.0,0.45,22.55636568949558,0.0,0.45,644.5819248225739,-0.054852673488148235,26,21,60.5,21
2022-01-03 15:50:00,7.0,0.0,22.545767566422,643.9236630869643,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.57006103623901, 22.57006103623901, 22.57006103623901, 22.57006103623901, 22.57006103623901, 22.57006103623901, 22.57006103623901, 22.57006103623901, 22.57006103623901, 22.57006103623901]",2.019991712423858,-0.05451600820274426,0.0,0.0,0.0,0.45,22.545767566422,0.0,0.45,643.9236630869643,-0.05451600820274426,26,21,60.5,21
2022-01-03 16:00:00,7.2,0.0,22.534985236125067,645.6826501813031,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.560055173763235, 22.560055173763235, 22.560055173763235, 22.560055173763235, 22.560055173763235, 22.560055173763235, 22.560055173763235, 22.560055173763235, 22.560055173763235, 22.560055173763235]",2.084554682453135,-0.0541685824223354,0.0,0.0,0.0,0.45,22.534985236125067,0.0,0.45,645.6826501813031,-0.0541685824223354,27,21,60.5,21
2022-01-03 16:10:00,7.1,0.0,22.52407112182118,603.5764884567534,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.54979021975267, 22.54979021975267, 22.54979021975267, 22.54979021975267, 22.54979021975267, 22.54979021975267, 22.54979021975267, 22.54979021975267, 22.54979021975267, 22.54979021975267]",2.1385320855338934,-0.053812160408079755,0.0,0.0,0.0,0.45,22.52407112182118,0.0,0.45,603.5764884567534,-0.053812160408079755,7,21,60.5,21
2022-01-03 16:20:00,7.3,0.0,22.513110029743984,578.0076104495,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.539326682623937, 22.539326682623937, 22.539326682623937, 22.539326682623937, 22.539326682623937, 22.539326682623937, 22.539326682623937, 22.539326682623937, 22.539326682623937, 22.539326682623937]",2.1799035684855688,-0.053448843146665495,0.0,0.0,0.0,0.45,22.513110029743984,0.0,0.45,578.0076104495,-0.053448843146665495,7,21,60.5,21
2022-01-03 16:30:00,7.2,0.0,22.5021468505729,562.4809631424711,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.528720615615725, 22.528720615615725, 22.528720615615725, 22.528720615615725, 22.528720615615725, 22.528720615615725, 22.528720615615725, 22.528720615615725, 22.528720615615725, 22.528720615615725]",2.209597293377259,-0.053080576931102616,0.0,0.0,0.0,0.45,22.5021468505729,0.0,0.45,562.4809631424711,-0.053080576931102616,7,21,60.5,21
2022-01-03 16:40:00,7.1,0.0,22.491179758915678,553.0524392733954,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.518011561277884, 22.518011561277884, 22.518011561277884, 22.518011561277884, 22.518011561277884, 22.518011561277884, 22.518011561277884, 22.518011561277884, 22.518011561277884, 22.518011561277884]",2.231052987050089,-0.05270873476659427,0.0,0.0,0.0,0.45,22.491179758915678,0.0,0.45,553.0524392733954,-0.05270873476659427,7,21,60.5,21
2022-01-03 16:50:00,7.1,0.0,22.480209195287898,547.3269880158347,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.507227907758192, 22.507227907758192, 22.507227907758192, 22.507227907758192, 22.507227907758192, 22.507227907758192, 22.507227907758192, 22.507227907758192, 22.507227907758192, 22.507227907758192]",2.246594483269013,-0.0523343023527161,0.0,0.0,0.0,0.45,22.480209195287898,0.0,0.45,547.3269880158347,-0.0523343023527161,7,21,60.5,21
2022-01-03 17:00:00,7.1,0.0,22.469250823603943,543.8502198007996,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.49639441343892, 22.49639441343892, 22.49639441343892, 22.49639441343892, 22.49639441343892, 22.49639441343892, 22.49639441343892, 22.49639441343892, 22.49639441343892, 22.49639441343892]",2.2569779831819625,-0.05195813935551911,0.0,0.0,0.0,0.45,22.469250823603943,0.0,0.45,543.8502198007996,-0.05195813935551911,7,21,60.5,21
2022-01-03 17:10:00,7.1,0.0,22.458327925065532,541.7389596263083,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.485535415315926, 22.485535415315926, 22.485535415315926, 22.485535415315926, 22.485535415315926, 22.485535415315926, 22.485535415315926, 22.485535415315926, 22.485535415315926, 22.485535415315926]",2.262291275623631,-0.051581090809581835,0.0,0.0,0.0,0.45,22.458327925065532,0.0,0.45,541.7389596263083,-0.051581090809581835,7,20,60.5,21
2022-01-03 17:20:00,7.0,0.0,22.44744221610017,540.456901332886,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.47466879755163, 22.47466879755163, 22.47466879755163, 22.47466879755163, 22.47466879755163, 22.47466879755163, 22.47466879755163, 22.47466879755163, 22.47466879755163, 22.47466879755163]",2.2638787008955634,-0.051203777692765906,0.0,0.0,0.0,0.45,22.44744221610017,0.0,0.45,540.456901332886,-0.051203777692765906,7,20,60.5,21
2022-01-03 17:30:00,7.1,0.0,22.436619446845725,539.6783741349632,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.463814688187938, 22.463814688187938, 22.463814688187938, 22.463814688187938, 22.463814688187938, 22.463814688187938, 22.463814688187938, 22.463814688187938, 22.463814688187938, 22.463814688187938]",2.261272784103136,-0.05082689889541538,0.0,0.0,0.0,0.45,22.436619446845725,0.0,0.45,539.6783741349632,-0.05082689889541538,7,20,60.5,21
2022-01-03 17:40:00,7.2,0.0,22.425908320816234,539.2056151340539,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.453001366819777, 22.453001366819777, 22.453001366819777, 22.453001366819777, 22.453001366819777, 22.453001366819777, 22.453001366819777, 22.453001366819777, 22.453001366819777, 22.453001366819777]",2.2527752850337905,-0.05045143634790975,0.0,0.0,0.0,0.45,22.425908320816234,0.0,0.45,539.2056151340539,-0.05045143634790975,7,20,60.5,21
2022-01-03 17:50:00,7.1,0.0,22.41531791468151,538.9185332266563,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.442251635139158, 22.442251635139158, 22.442251635139158, 22.442251635139158, 22.442251635139158, 22.442251635139158, 22.442251635139158, 22.442251635139158, 22.442251635139158, 22.442251635139158]",2.2395274334626474,-0.050078181775665975,0.0,0.0,0.0,0.45,22.41531791468151,0.0,0.45,538.9185332266563,-0.050078181775665975,7,20,60.5,21
2022-01-03 18:00:00,7.2,0.0,22.404860657872632,543.061633636364,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.431585336005615, 22.431585336005615, 22.431585336005615, 22.431585336005615, 22.431585336005615, 22.431585336005615, 22.431585336005615, 22.431585336005615, 22.431585336005615, 22.431585336005615]",2.2221456528214905,-0.0497078241668624,0.0,0.0,0.0,0.45,22.404860657872632,0.0,0.45,543.061633636364,-0.0497078241668624,9,20,60.5,21
