time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-03 18:10:00,7.2,0.0,22.394543202826753,536.9426620459602,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.42101854952625, 22.42101854952625, 22.42101854952625, 22.42101854952625, 22.42101854952625, 22.42101854952625, 22.42101854952625, 22.42101854952625, 22.42101854952625, 22.42101854952625]",2.2014138498685036,-0.049340921858550976,0.0,0.0,0.0,0.45,22.394543202826753,0.0,0.45,536.9426620459602,-0.049340921858550976,5,20,60.5,21
2022-01-03 18:20:00,7.1,0.0,22.38434212678112,533.226929437788,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.410556087062126, 22.410556087062126, 22.410556087062126, 22.410556087062126, 22.410556087062126, 22.410556087062126, 22.410556087062126, 22.410556087062126, 22.410556087062126, 22.410556087062126]",2.179679680025028,-0.048977641911880136,0.0,0.0,0.0,0.45,22.38434212678112,0.0,0.45,533.226929437788,-0.048977641911880136,5,20,60.5,21
2022-01-03 18:30:00,7.2,0.0,22.37425644346513,530.9705586389617,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.400201106118818, 22.400201106118818, 22.400201106118818, 22.400201106118818, 22.400201106118818, 22.400201106118818, 22.400201106118818, 22.400201106118818, 22.400201106118818, 22.400201106118818]",2.1572876965228276,-0.04861809396245966,0.0,0.0,0.0,0.45,22.37425644346513,0.0,0.45,530.9705586389617,-0.04861809396245966,5,20,60.5,21
2022-01-03 18:40:00,7.1,0.0,22.36427189433016,529.6003822245991,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.389951796028882, 22.389951796028882, 22.389951796028882, 22.389951796028882, 22.389951796028882, 22.389951796028882, 22.389951796028882, 22.389951796028882, 22.389951796028882, 22.389951796028882]",2.1352729354025097,-0.048262215139892574,0.0,0.0,0.0,0.45,22.36427189433016,0.0,0.45,529.6003822245991,-0.048262215139892574,5,20,60.5,21
2022-01-03 18:50:00,7.2,0.0,22.354396253125742,528.7683454833631,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.379809080213857, 22.379809080213857, 22.379809080213857, 22.379809080213857, 22.379809080213857, 22.379809080213857, 22.379809080213857, 22.379809080213857, 22.379809080213857, 22.379809080213857]",2.113065794796765,-0.047910037507426444,0.0,0.0,0.0,0.45,22.354396253125742,0.0,0.45,528.7683454833631,-0.047910037507426444,5,20,60.5,21
2022-01-03 19:00:00,7.2,0.0,22.344639806309715,536.8979535114272,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.369776553032306, 22.369776553032306, 22.369776553032306, 22.369776553032306, 22.369776553032306, 22.369776553032306, 22.369776553032306, 22.369776553032306, 22.369776553032306, 22.369776553032306]",2.0901098294891685,-0.04756168586917825,0.0,0.0,0.0,0.45,22.344639806309715,0.0,0.45,536.8979535114272,-0.04756168586917825,9,20,60.5,21
2022-01-03 19:10:00,7.0,0.0,22.334965251618996,541.834640860803,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.359846142509586, 22.359846142509586, 22.359846142509586, 22.359846142509586, 22.359846142509586, 22.359846142509586, 22.359846142509586, 22.359846142509586, 22.359846142509586, 22.359846142509586]",2.068835525566675,-0.04721687994825047,0.0,0.0,0.0,0.45,22.334965251618996,0.0,0.45,541.834640860803,-0.04721687994825047,9,20,60.5,21
2022-01-03 19:20:00,7.1,0.0,22.325362940551713,544.8324338541869,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.350009326944612, 22.350009326944612, 22.350009326944612, 22.350009326944612, 22.350009326944612, 22.350009326944612, 22.350009326944612, 22.350009326944612, 22.350009326944612, 22.350009326944612]",2.04933657603706,-0.04687532385224429,0.0,0.0,0.0,0.45,22.325362940551713,0.0,0.45,544.8324338541869,-0.04687532385224429,9,20,60.5,21
2022-01-03 19:30:00,7.0,0.0,22.315822570817545,546.6528373343298,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.340257076698315, 22.340257076698315, 22.340257076698315, 22.340257076698315, 22.340257076698315, 22.340257076698315, 22.340257076698315, 22.340257076698315, 22.340257076698315, 22.340257076698315]",2.0317188013120453,-0.04653670405202562,0.0,0.0,0.0,0.45,22.315822570817545,0.0,0.45,546.6528373343298,-0.04653670405202562,9,20,60.5,21
2022-01-03 19:40:00,6.9,0.0,22.306322294520214,547.7582735128219,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.330576705544516, 22.330576705544516, 22.330576705544516, 22.330576705544516, 22.330576705544516, 22.330576705544516, 22.330576705544516, 22.330576705544516, 22.330576705544516, 22.330576705544516]",2.0167439903749713,-0.046200580053629786,0.0,0.0,0.0,0.45,22.306322294520214,0.0,0.45,547.7582735128219,-0.046200580053629786,9,20,60.725,21
2022-01-03 19:50:00,6.8,0.0,22.296837045112625,548.429547303522,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.320951995597365, 22.320951995597365, 22.320951995597365, 22.320951995597365, 22.320951995597365, 22.320951995597365, 22.320951995597365, 22.320951995597365, 22.320951995597365, 22.320951995597365]",2.005147905655686,-0.0458663887360205,0.0,0.0,0.0,0.45,22.296837045112625,0.0,0.45,548.429547303522,-0.0458663887360205,9,20,60.95,21
2022-01-03 20:00:00,6.9,0.0,22.287385544972494,535.8848860191907,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.311376696169802, 22.311376696169802, 22.311376696169802, 22.311376696169802, 22.311376696169802, 22.311376696169802, 22.311376696169802, 22.311376696169802, 22.311376696169802, 22.311376696169802]",1.9948540474089091,-0.04553391306145235,0.0,0.0,0.0,0.45,22.287385544972494,0.0,0.45,535.8848860191907,-0.04553391306145235,3,20,60.725,21
2022-01-03 20:10:00,7.1,0.0,22.278038528980687,528.2671668806075,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.301866517784557, 22.301866517784557, 22.301866517784557, 22.301866517784557, 22.301866517784557, 22.301866517784557, 22.301866517784557, 22.301866517784557, 22.301866517784557, 22.301866517784557]",1.9812871635917157,-0.04520369853418706,0.0,0.0,0.0,0.45,22.278038528980687,0.0,0.45,528.2671668806075,-0.04520369853418706,3,20,60.5,21
2022-01-03 20:20:00,7.1,0.0,22.2688436799217,523.6413229810343,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.292446291499136, 22.292446291499136, 22.292446291499136, 22.292446291499136, 22.292446291499136, 22.292446291499136, 22.292446291499136, 22.292446291499136, 22.292446291499136, 22.292446291499136]",1.9625471427960983,-0.044876607343721044,0.0,0.0,0.0,0.45,22.2688436799217,0.0,0.45,523.6413229810343,-0.044876607343721044,3,20,60.5,21
2022-01-03 20:30:00,7.1,0.0,22.259809548268095,520.8322890177266,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.283136204106512, 22.283136204106512, 22.283136204106512, 22.283136204106512, 22.283136204106512, 22.283136204106512, 22.283136204106512, 22.283136204106512, 22.283136204106512, 22.283136204106512]",1.9396015401296585,-0.0445533404203661,0.0,0.0,0.0,0.45,22.259809548268095,0.0,0.45,520.8322890177266,-0.0445533404203661,3,20,60.5,21
2022-01-03 20:40:00,7.1,0.0,22.25092273694463,519.1265090609614,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.273946862131627, 22.273946862131627, 22.273946862131627, 22.273946862131627, 22.273946862131627, 22.273946862131627, 22.273946862131627, 22.273946862131627, 22.273946862131627, 22.273946862131627]",1.9144462447672472,-0.04423426604623822,0.0,0.0,0.0,0.45,22.25092273694463,0.0,0.45,519.1265090609614,-0.04423426604623822,3,20,60.5,21
2022-01-03 20:50:00,7.1,0.0,22.242164337309077,518.090677775577,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.264880452485254, 22.264880452485254, 22.264880452485254, 22.264880452485254, 22.264880452485254, 22.264880452485254, 22.264880452485254, 22.264880452485254, 22.264880452485254, 22.264880452485254]",1.8888353429946712,-0.04391946015573911,0.0,0.0,0.0,0.45,22.242164337309077,0.0,0.45,518.090677775577,-0.04391946015573911,3,20,60.5,21
2022-01-03 21:00:00,7.1,0.0,22.233518005581573,521.7791017028023,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.255933875939526, 22.255933875939526, 22.255933875939526, 22.255933875939526, 22.255933875939526, 22.255933875939526, 22.255933875939526, 22.255933875939526, 22.255933875939526, 22.255933875939526]",1.8638701136932019,-0.04360881513679024,0.0,0.0,0.0,0.45,22.233518005581573,0.0,0.45,521.7791017028023,-0.04360881513679024,5,20,60.5,21
2022-01-03 21:10:00,7.1,0.0,22.224972050869837,524.0188893626515,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.247101582374167, 22.247101582374167, 22.247101582374167, 22.247101582374167, 22.247101582374167, 22.247101582374167, 22.247101582374167, 22.247101582374167, 22.247101582374167, 22.247101582374167]",1.8400611594507241,-0.043302138276881785,0.0,0.0,0.0,0.45,22.224972050869837,0.0,0.45,524.0188893626515,-0.043302138276881785,5,20,60.5,21
2022-01-03 21:20:00,7.0,0.0,22.216500208014622,525.378995700804,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.23837211241435, 22.23837211241435, 22.23837211241435, 22.23837211241435, 22.23837211241435, 22.23837211241435, 22.23837211241435, 22.23837211241435, 22.23837211241435, 22.23837211241435]",1.818639574962688,-0.04299903168105467,0.0,0.0,0.0,0.45,22.216500208014622,0.0,0.45,525.378995700804,-0.04299903168105467,5,20,60.5,21
2022-01-03 21:30:00,7.1,0.0,22.208104291232303,526.204917409475,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.229737793162755, 22.229737793162755, 22.229737793162755, 22.229737793162755, 22.229737793162755, 22.229737793162755, 22.229737793162755, 22.229737793162755, 22.229737793162755, 22.229737793162755]",1.798816510748942,-0.04269922892926318,0.0,0.0,0.0,0.45,22.208104291232303,0.0,0.45,526.204917409475,-0.04269922892926318,5,20,60.5,21
2022-01-03 21:40:00,7.2,0.0,22.199813169660047,526.7064566271956,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.221201375848402, 22.221201375848402, 22.221201375848402, 22.221201375848402, 22.221201375848402, 22.221201375848402, 22.221201375848402, 22.221201375848402, 22.221201375848402, 22.221201375848402]",1.7784202738234935,-0.042402825550292594,0.0,0.0,0.0,0.45,22.199813169660047,0.0,0.45,526.7064566271956,-0.042402825550292594,5,20,60.5,21
2022-01-03 21:50:00,7.1,0.0,22.191625447245315,527.0110152606242,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.21276442863025, 22.21276442863025, 22.21276442863025, 22.21276442863025, 22.21276442863025, 22.21276442863025, 22.21276442863025, 22.21276442863025, 22.21276442863025, 22.21276442863025]",1.7576973371154672,-0.042109875994106684,0.0,0.0,0.0,0.45,22.191625447245315,0.0,0.45,527.0110152606242,-0.042109875994106684,5,20,60.5,21
2022-01-03 22:00:00,6.9,0.0,22.183490809286013,527.1959578491967,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.20441371935562, 22.20441371935562, 22.20441371935562, 22.20441371935562, 22.20441371935562, 22.20441371935562, 22.20441371935562, 22.20441371935562, 22.20441371935562, 22.20441371935562]",1.739731098881727,-0.041819920810959726,0.0,0.0,0.0,0.45,22.183490809286013,0.0,0.45,527.1959578491967,-0.041819920810959726,5,20,60.725,21
2022-01-03 22:10:00,6.5,0.0,22.175301424460486,516.5146881134759,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.196109030136025, 22.196109030136025, 22.196109030136025, 22.196109030136025, 22.196109030136025, 22.196109030136025, 22.196109030136025, 22.196109030136025, 22.196109030136025, 22.196109030136025]",1.7301435874155444,-0.04153156354639047,0.0,0.0,0.0,0.45,22.175301424460486,0.0,0.45,516.5146881134759,-0.04153156354639047,0,20,61.625,21
2022-01-03 22:20:00,6.1,0.0,22.166930846171454,510.02850956740394,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.18778554513799, 22.18778554513799, 22.18778554513799, 22.18778554513799, 22.18778554513799, 22.18778554513799, 22.18778554513799, 22.18778554513799, 22.18778554513799, 22.18778554513799]",1.7340593745897956,-0.0412425536506255,0.0,0.0,0.0,0.45,22.166930846171454,0.0,0.45,510.02850956740394,-0.0412425536506255,0,20,62.525,21
2022-01-03 22:30:00,5.9,0.0,22.158308401005343,506.0897913089528,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.179376777571413, 22.179376777571413, 22.179376777571413, 22.179376777571413, 22.179376777571413, 22.179376777571413, 22.179376777571413, 22.179376777571413, 22.179376777571413, 22.179376777571413]",1.7518265763702527,-0.04095058255456379,0.0,0.0,0.0,0.45,22.158308401005343,0.0,0.45,506.0897913089528,-0.04095058255456379,0,20,62.975,21
2022-01-03 22:40:00,10.2,0.0,22.150280284928158,503.6980129437317,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.171076596165143, 22.171076596165143, 22.171076596165143, 22.171076596165143, 22.171076596165143, 22.171076596165143, 22.171076596165143, 22.171076596165143, 22.171076596165143, 22.171076596165143]",1.729204459639735,-0.0406623818112905,0.0,0.0,0.0,0.45,22.150280284928158,0.0,0.45,503.6980129437317,-0.0406623818112905,0,20,60.5,21
2022-01-03 22:50:00,10.2,0.0,22.143391917692497,502.24561056992263,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.163179154493577, 22.163179154493577, 22.163179154493577, 22.163179154493577, 22.163179154493577, 22.163179154493577, 22.163179154493577, 22.163179154493577, 22.163179154493577, 22.163179154493577]",1.6453003482426072,-0.0403881650865834,0.0,0.0,0.0,0.45,22.143391917692497,0.0,0.45,502.24561056992263,-0.0403881650865834,0,20,60.5,21
2022-01-03 23:00:00,10.3,0.0,22.137635546037927,501.36364228802825,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.155892482984672, 22.155892482984672, 22.155892482984672, 22.155892482984672, 22.155892482984672, 22.155892482984672, 22.155892482984672, 22.155892482984672, 22.155892482984672, 22.155892482984672]",1.5180565643548987,-0.040135155659190916,0.0,0.0,0.0,0.45,22.137635546037927,0.0,0.45,501.36364228802825,-0.040135155659190916,0,20,60.5,21
2022-01-03 23:10:00,10.3,0.0,22.13273487542756,500.8280689067842,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.149286451597458, 22.149286451597458, 22.149286451597458, 22.149286451597458, 22.149286451597458, 22.149286451597458, 22.149286451597458, 22.149286451597458, 22.149286451597458, 22.149286451597458]",1.3762565390036572,-0.039905779569356974,0.0,0.0,0.0,0.45,22.13273487542756,0.0,0.45,500.8280689067842,-0.039905779569356974,0,20,60.5,21
2022-01-03 23:20:00,10.3,0.0,22.128384785959497,500.5028430992516,0.0,0.0,0.0,0.0,"[22.14332395918934, 22.14332395918934, 22.14332395918934, 22.14332395918934, 22.14332395918934, 22.14332395918934, 22.14332395918934, 22.14332395918934, 22.14332395918934, 22.14332395918934]",1.242185918357927,-0.03969874858296399,0.0,0.0,0.0,0.0,22.128384785959497,0.0,0.0,500.5028430992516,-0.03969874858296399,0,20,60.5,21
2022-01-03 23:30:00,10.3,0.0,22.124194973381236,500.4684192780704,0.0,0.0,0.0,0.0,"[22.1378671484915, 22.1378671484915, 22.1378671484915, 22.1378671484915, 22.1378671484915, 22.1378671484915, 22.1378671484915, 22.1378671484915, 22.1378671484915, 22.1378671484915]",1.1368355620491144,-0.03950927598928913,0.0,0.0,0.0,0.0,22.124194973381236,0.0,0.0,500.4684192780704,-0.03950927598928913,0,20,60.5,21
2022-01-03 23:40:00,10.2,0.0,22.119849544717,500.4363520557299,0.0,0.0,0.0,0.0,"[22.132727375060103, 22.132727375060103, 22.132727375060103, 22.132727375060103, 22.132727375060103, 22.132727375060103, 22.132727375060103, 22.132727375060103, 22.132727375060103, 22.132727375060103]",1.0707861315412557,-0.03933081163403226,0.0,0.0,0.0,0.0,22.119849544717,0.0,0.0,500.4363520557299,-0.03933081163403226,0,20,60.5,21
2022-01-03 23:50:00,10.2,0.0,22.11517502577044,500.4064801033042,0.0,0.0,0.0,0.0,"[22.127720321976533, 22.127720321976533, 22.127720321976533, 22.127720321976533, 22.127720321976533, 22.127720321976533, 22.127720321976533, 22.127720321976533, 22.127720321976533, 22.127720321976533]",1.0431360590764207,-0.03915695562418619,0.0,0.0,0.0,0.0,22.11517502577044,0.0,0.0,500.4064801033042,-0.03915695562418619,0,20,60.5,21
2022-01-04 00:00:00,5.2,0.0,22.109422935405746,500.3786531361833,0.0,0.0,0.0,0.0,"[22.122500736590066, 22.122500736590066, 22.122500736590066, 22.122500736590066, 22.122500736590066, 22.122500736590066, 22.122500736590066, 22.122500736590066, 22.122500736590066, 22.122500736590066]",1.0874136221807076,-0.03897572002048941,0.0,0.0,0.0,0.0,22.109422935405746,0.0,0.0,500.3786531361833,-0.03897572002048941,0,20,64.55,21
2022-01-04 00:10:00,5.0,0.0,22.101991950767115,500.3527311579976,0.0,0.0,0.0,0.0,"[22.11665031864314, 22.11665031864314, 22.11665031864314, 22.11665031864314, 22.11665031864314, 22.11665031864314, 22.11665031864314, 22.11665031864314, 22.11665031864314, 22.11665031864314]",1.2188370722775546,-0.03877258050844315,0.0,0.0,0.0,0.0,22.101991950767115,0.0,0.0,500.3527311579976,-0.03877258050844315,0,20,65.0,21
2022-01-04 00:20:00,5.1,0.0,22.092846318380907,500.3285837563011,0.0,0.0,0.0,0.0,"[22.109859894697756, 22.109859894697756, 22.109859894697756, 22.109859894697756, 22.109859894697756, 22.109859894697756, 22.109859894697756, 22.109859894697756, 22.109859894697756, 22.109859894697756]",1.4146716552882665,-0.03853680189922844,0.0,0.0,0.0,0.0,22.092846318380907,0.0,0.0,500.3285837563011,-0.03853680189922844,0,20,64.775,21
2022-01-04 00:30:00,5.0,0.0,22.082329700002447,500.30608944647213,0.0,0.0,0.0,0.0,"[22.102006521683947, 22.102006521683947, 22.102006521683947, 22.102006521683947, 22.102006521683947, 22.102006521683947, 22.102006521683947, 22.102006521683947, 22.102006521683947, 22.102006521683947]",1.6361193778766665,-0.038264115336248995,0.0,0.0,0.0,0.0,22.082329700002447,0.0,0.0,500.30608944647213,-0.038264115336248995,0,20,65.0,21
2022-01-04 00:40:00,4.9,0.0,22.070889848517254,500.28513506052855,0.0,0.0,0.0,0.0,"[22.093130055533546, 22.093130055533546, 22.093130055533546, 22.093130055533546, 22.093130055533546, 22.093130055533546, 22.093130055533546, 22.093130055533546, 22.093130055533546, 22.093130055533546]",1.849263781332897,-0.03795590470602685,0.0,0.0,0.0,0.0,22.070889848517254,0.0,0.0,500.28513506052855,-0.03795590470602685,0,20,64.93,21
2022-01-04 00:50:00,4.9,0.0,22.058934666449204,500.2656151777844,0.0,0.0,0.0,0.0,"[22.08337534261546, 22.08337534261546, 22.08337534261546, 22.08337534261546, 22.08337534261546, 22.08337534261546, 22.08337534261546, 22.08337534261546, 22.08337534261546, 22.08337534261546]",2.0322318579335445,-0.03761719939637126,0.0,0.0,0.0,0.0,22.058934666449204,0.0,0.0,500.2656151777844,-0.03761719939637126,0,20,64.93,21
2022-01-04 01:00:00,4.8,0.0,22.046750327805057,500.24743159448246,0.0,0.0,0.0,0.0,"[22.0729275449836, 22.0729275449836, 22.0729275449836, 22.0729275449836, 22.0729275449836, 22.0729275449836, 22.0729275449836, 22.0729275449836, 22.0729275449836, 22.0729275449836]",2.1766245066379937,-0.037254428645264924,0.0,0.0,0.0,0.0,22.046750327805057,0.0,0.0,500.24743159448246,-0.037254428645264924,0,20,64.86,21
2022-01-04 01:10:00,4.7,0.0,22.03450169065036,500.23049282973517,0.0,0.0,0.0,0.0,"[22.061966032695253, 22.061966032695253, 22.061966032695253, 22.061966032695253, 22.061966032695253, 22.061966032695253, 22.061966032695253, 22.061966032695253, 22.061966032695253, 22.061966032695253]",2.283648393405466,-0.03687382057969735,0.0,0.0,0.0,0.0,22.03450169065036,0.0,0.0,500.23049282973517,-0.03687382057969735,0,20,64.79,21
2022-01-04 01:20:00,4.7,0.0,22.02228865143843,500.2147136652877,0.0,0.0,0.0,0.0,"[22.05064750485084, 22.05064750485084, 22.05064750485084, 22.05064750485084, 22.05064750485084, 22.05064750485084, 22.05064750485084, 22.05064750485084, 22.05064750485084, 22.05064750485084]",2.358026634252156,-0.03648081614065532,0.0,0.0,0.0,0.0,22.02228865143843,0.0,0.0,500.2147136652877,-0.03648081614065532,0,20,64.79,21
2022-01-04 01:30:00,4.7,0.0,22.01017378666438,500.20001471678864,0.0,0.0,0.0,0.0,"[22.039101810761426, 22.039101810761426, 22.039101810761426, 22.039101810761426, 22.039101810761426, 22.039101810761426, 22.039101810761426, 22.039101810761426, 22.039101810761426, 22.039101810761426]",2.405352935294261,-0.036079923984772944,0.0,0.0,0.0,0.0,22.01017378666438,0.0,0.0,500.20001471678864,-0.036079923984772944,0,20,64.79,21
2022-01-04 01:40:00,4.7,0.0,21.998192460509017,500.18632203441,0.0,0.0,0.0,0.0,"[22.027431846533407, 22.027431846533407, 22.027431846533407, 22.027431846533407, 22.027431846533407, 22.027431846533407, 22.027431846533407, 22.027431846533407, 22.027431846533407, 22.027431846533407]",2.4312425475043993,-0.03567471689352221,0.0,0.0,0.0,0.0,21.998192460509017,0.0,0.0,500.18632203441,-0.03567471689352221,0,20,64.79,21
2022-01-04 01:50:00,4.6,0.0,21.98633975465782,500.173566730809,0.0,0.0,0.0,0.0,"[22.01570975270195, 22.01570975270195, 22.01570975270195, 22.01570975270195, 22.01570975270195, 22.01570975270195, 22.01570975270195, 22.01570975270195, 22.01570975270195, 22.01570975270195]",2.4421028815533856,-0.035267699746596645,0.0,0.0,0.0,0.0,21.98633975465782,0.0,0.0,500.173566730809,-0.035267699746596645,0,20,64.72,21
2022-01-04 02:00:00,4.6,0.0,21.97460544691421,500.16168463455824,0.0,0.0,0.0,0.0,"[22.003984174681253, 22.003984174681253, 22.003984174681253, 22.003984174681253, 22.003984174681253, 22.003984174681253, 22.003984174681253, 22.003984174681253, 22.003984174681253, 22.003984174681253]",2.442828754311141,-0.034860561620878125,0.0,0.0,0.0,0.0,21.97460544691421,0.0,0.0,500.16168463455824,-0.034860561620878125,0,20,64.72,21
2022-01-04 02:10:00,4.6,0.0,21.962986349361017,500.1506159673019,0.0,0.0,0.0,0.0,"[21.992288971702916, 21.992288971702916, 21.992288971702916, 21.992288971702916, 21.992288971702916, 21.992288971702916, 21.992288971702916, 21.992288971702916, 21.992288971702916, 21.992288971702916]",2.436500620486717,-0.03445447818413034,0.0,0.0,0.0,0.0,21.962986349361017,0.0,0.0,500.1506159673019,-0.03445447818413034,0,20,64.72,21
2022-01-04 02:20:00,4.6,0.0,21.95148352277465,500.14030504301337,0.0,0.0,0.0,0.0,"[21.98064864678054, 21.98064864678054, 21.98064864678054, 21.98064864678054, 21.98064864678054, 21.98064864678054, 21.98064864678054, 21.98064864678054, 21.98064864678054, 21.98064864678054]",2.4250676921605803,-0.03405030023543691,0.0,0.0,0.0,0.0,21.95148352277465,0.0,0.0,500.14030504301337,-0.03405030023543691,0,20,64.72,21
2022-01-04 02:30:00,4.5,0.0,21.94007839844562,500.13069998784067,0.0,0.0,0.0,0.0,"[21.969075416116418, 21.969075416116418, 21.969075416116418, 21.969075416116418, 21.969075416116418, 21.969075416116418, 21.969075416116418, 21.969075416116418, 21.969075416116418, 21.969075416116418]",2.4110897216915568,-0.03364845194848832,0.0,0.0,0.0,0.0,21.94007839844562,0.0,0.0,500.13069998784067,-0.03364845194848832,0,20,64.65,21
2022-01-04 02:40:00,4.5,0.0,21.92875850875862,500.1217524791317,0.0,0.0,0.0,0.0,"[21.957574454508695, 21.957574454508695, 21.957574454508695, 21.957574454508695, 21.957574454508695, 21.957574454508695, 21.957574454508695, 21.957574454508695, 21.957574454508695, 21.957574454508695]",2.396033668276177,-0.03324911300377562,0.0,0.0,0.0,0.0,21.92875850875862,0.0,0.0,500.1217524791317,-0.03324911300377562,0,20,64.65,21
2022-01-04 02:50:00,4.4,0.0,21.917504083598033,500.11341750232435,0.0,0.0,0.0,0.0,"[21.946143820870034, 21.946143820870034, 21.946143820870034, 21.946143820870034, 21.946143820870034, 21.946143820870034, 21.946143820870034, 21.946143820870034, 21.946143820870034, 21.946143820870034]",2.3813820080543686,-0.03285221600243323,0.0,0.0,0.0,0.0,21.917504083598033,0.0,0.0,500.11341750232435,-0.03285221600243323,0,20,64.58,21
2022-01-04 03:00:00,4.3,0.0,21.906289296457544,500.10565312448034,0.0,0.0,0.0,0.0,"[21.934774760463334, 21.934774760463334, 21.934774760463334, 21.934774760463334, 21.934774760463334, 21.934774760463334, 21.934774760463334, 21.934774760463334, 21.934774760463334, 21.934774760463334]",2.3685542513961626,-0.03245745696053387,0.0,0.0,0.0,0.0,21.906289296457544,0.0,0.0,500.10565312448034,-0.03245745696053387,0,20,64.51,21
2022-01-04 03:10:00,4.3,0.0,21.89510995731689,500.09842028332224,0.0,0.0,0.0,0.0,"[21.923459820700803, 21.923459820700803, 21.923459820700803, 21.923459820700803, 21.923459820700803, 21.923459820700803, 21.923459820700803, 21.923459820700803, 21.923459820700803, 21.923459820700803]",2.3572791171952487,-0.032064577107667996,0.0,0.0,0.0,0.0,21.89510995731689,0.0,0.0,500.09842028332224,-0.032064577107667996,0,20,64.51,21
2022-01-04 03:20:00,4.3,0.0,21.883980652550235,500.09168259071254,0.0,0.0,0.0,0.0,"[21.912197835916725, 21.912197835916725, 21.912197835916725, 21.912197835916725, 21.912197835916725, 21.912197835916725, 21.912197835916725, 21.912197835916725, 21.912197835916725, 21.912197835916725]",2.346246830016154,-0.03167353596933197,0.0,0.0,0.0,0.0,21.883980652550235,0.0,0.0,500.09168259071254,-0.03167353596933197,0,20,64.51,21
2022-01-04 03:30:00,4.1,0.0,21.872881998540834,500.0854061495865,0.0,0.0,0.0,0.0,"[21.90098244352011, 21.90098244352011, 21.90098244352011, 21.90098244352011, 21.90098244352011, 21.90098244352011, 21.90098244352011, 21.90098244352011, 21.90098244352011, 21.90098244352011]",2.3365400826281486,-0.03128411262222728,0.0,0.0,0.0,0.0,21.872881998540834,0.0,0.0,500.0854061495865,-0.03128411262222728,0,20,64.37,21
2022-01-04 03:40:00,4.1,0.0,21.861806113505736,500.07955938341723,0.0,0.0,0.0,0.0,"[21.88980684754921, 21.88980684754921, 21.88980684754921, 21.88980684754921, 21.88980684754921, 21.88980684754921, 21.88980684754921, 21.88980684754921, 21.88980684754921, 21.88980684754921]",2.328249160603521,-0.030896071095460026,0.0,0.0,0.0,0.0,21.861806113505736,0.0,0.0,500.07955938341723,-0.030896071095460026,0,20,64.37,21
2022-01-04 03:50:00,4.1,0.0,21.85076670278795,500.0741128773558,0.0,0.0,0.0,0.0,"[21.87867010032615, 21.87867010032615, 21.87867010032615, 21.87867010032615, 21.87867010032615, 21.87867010032615, 21.87867010032615, 21.87867010032615, 21.87867010032615, 21.87867010032615]",2.320155671470428,-0.03050937848354829,0.0,0.0,0.0,0.0,21.85076670278795,0.0,0.0,500.0741128773558,-0.03050937848354829,0,20,64.37,21
2022-01-04 04:00:00,4.0,0.0,21.839766638586298,500.0690392302458,0.0,0.0,0.0,0.0,"[21.867572343846298, 21.867572343846298, 21.867572343846298, 21.867572343846298, 21.867572343846298, 21.867572343846298, 21.867572343846298, 21.867572343846298, 21.867572343846298, 21.867572343846298]",2.3120325999694393,-0.030124039716886715,0.0,0.0,0.0,0.0,21.839766638586298,0.0,0.0,500.0690392302458,-0.030124039716886715,0,20,64.3,21
2022-01-04 04:10:00,4.0,0.0,21.82881399267353,500.06431291676944,0.0,0.0,0.0,0.0,"[21.856515982184906, 21.856515982184906, 21.856515982184906, 21.856515982184906, 21.856515982184906, 21.856515982184906, 21.856515982184906, 21.856515982184906, 21.856515982184906, 21.856515982184906]",2.303408679457046,-0.02974013827031054,0.0,0.0,0.0,0.0,21.82881399267353,0.0,0.0,500.06431291676944,-0.02974013827031054,0,20,64.3,21
2022-01-04 04:20:00,4.0,0.0,21.817924047121778,500.05991015903084,0.0,0.0,0.0,0.0,"[21.845507093045917, 21.845507093045917, 21.845507093045917, 21.845507093045917, 21.845507093045917, 21.845507093045917, 21.845507093045917, 21.845507093045917, 21.845507093045917, 21.845507093045917]",2.2935185706223877,-0.029357885175206808,0.0,0.0,0.0,0.0,21.817924047121778,0.0,0.0,500.05991015903084,-0.029357885175206808,0,20,64.3,21
2022-01-04 04:30:00,4.0,0.0,21.807112716371194,500.0558088069302,0.0,0.0,0.0,0.0,"[21.83455456019984, 21.83455456019984, 21.83455456019984, 21.83455456019984, 21.83455456019984, 21.83455456019984, 21.83455456019984, 21.83455456019984, 21.83455456019984, 21.83455456019984]",2.281777676266068,-0.028977588895829128,0.0,0.0,0.0,0.0,21.807112716371194,0.0,0.0,500.0558088069302,-0.028977588895829128,0,20,64.3,21
2022-01-04 04:40:00,3.9,0.0,21.79637252376415,500.0519882267274,0.0,0.0,0.0,0.0,"[21.823662600376274, 21.823662600376274, 21.823662600376274, 21.823662600376274, 21.823662600376274, 21.823662600376274, 21.823662600376274, 21.823662600376274, 21.823662600376274, 21.823662600376274]",2.2691582965767316,-0.028599395846399672,0.0,0.0,0.0,0.0,21.79637252376415,0.0,0.0,500.0519882267274,-0.028599395846399672,0,20,64.23,21
2022-01-04 04:50:00,4.0,0.0,21.785717841470614,500.0484291972348,0.0,0.0,0.0,0.0,"[21.81283832728619, 21.81283832728619, 21.81283832728619, 21.81283832728619, 21.81283832728619, 21.81283832728619, 21.81283832728619, 21.81283832728619, 21.81283832728619, 21.81283832728619]",2.2550568937671307,-0.028223553030771818,0.0,0.0,0.0,0.0,21.785717841470614,0.0,0.0,500.0484291972348,-0.028223553030771818,0,20,64.3,21
2022-01-04 05:00:00,4.0,0.0,21.77516512409784,500.04511381311585,0.0,0.0,0.0,0.0,"[21.802091519261854, 21.802091519261854, 21.802091519261854, 21.802091519261854, 21.802091519261854, 21.802091519261854, 21.802091519261854, 21.802091519261854, 21.802091519261854, 21.802091519261854]",2.2389183384036455,-0.02785039997437121,0.0,0.0,0.0,0.0,21.77516512409784,0.0,0.0,500.04511381311585,-0.02785039997437121,0,20,56.416666666666664,21
2022-01-04 05:10:00,3.8,0.0,21.76468307361938,500.04202539480445,0.0,0.0,0.0,0.0,"[21.791420237029797, 21.791420237029797, 21.791420237029797, 21.791420237029797, 21.791420237029797, 21.791420237029797, 21.791420237029797, 21.791420237029797, 21.791420237029797, 21.791420237029797]",2.2231837983451332,-0.02747986934131369,0.0,0.0,0.0,0.0,21.76468307361938,0.0,0.0,500.04202539480445,-0.02747986934131369,0,20,56.699999999999996,21
2022-01-04 05:20:00,3.3,0.0,21.754150996217504,500.03914840459026,0.0,0.0,0.0,0.0,"[21.780788664922163, 21.780788664922163, 21.780788664922163, 21.780788664922163, 21.780788664922163, 21.780788664922163, 21.780788664922163, 21.780788664922163, 21.780788664922163, 21.780788664922163]",2.21491085575708,-0.027110717532020844,0.0,0.0,0.0,0.0,21.754150996217504,0.0,0.0,500.03914840459026,-0.027110717532020844,0,20,57.40833333333333,21
2022-01-04 05:30:00,3.3,0.0,21.74350682203658,500.0364683684495,0.0,0.0,0.0,0.0,"[21.7701534978969, 21.7701534978969, 21.7701534978969, 21.7701534978969, 21.7701534978969, 21.7701534978969, 21.7701534978969, 21.7701534978969, 21.7701534978969, 21.7701534978969]",2.2156597969303844,-0.026741440899199113,0.0,0.0,0.0,0.0,21.74350682203658,0.0,0.0,500.0364683684495,-0.026741440899199113,0,20,57.40833333333333,21
2022-01-04 05:40:00,3.3,0.0,21.732768989400938,500.03397180322645,0.0,0.0,0.0,0.0,"[21.759489044070616, 21.759489044070616, 21.759489044070616, 21.759489044070616, 21.759489044070616, 21.759489044070616, 21.759489044070616, 21.759489044070616, 21.759489044070616, 21.759489044070616]",2.2217612138085197,-0.02637114736356436,0.0,0.0,0.0,0.0,21.732768989400938,0.0,0.0,500.03397180322645,-0.02637114736356436,0,20,57.40833333333333,21
2022-01-04 05:50:00,3.3,0.0,21.721993448445573,500.0316461488002,0.0,0.0,0.0,0.0,"[21.748792901087345, 21.748792901087345, 21.748792901087345, 21.748792901087345, 21.748792901087345, 21.748792901087345, 21.748792901087345, 21.748792901087345, 21.748792901087345, 21.748792901087345]",2.2283631215154465,-0.025999753509978452,0.0,0.0,0.0,0.0,21.721993448445573,0.0,0.0,500.0316461488002,-0.025999753509978452,0,20,57.40833333333333,21
2022-01-04 06:00:00,3.3,0.0,21.7112369092647,500.0294797048955,0.0,0.0,0.0,0.0,"[21.738079529244136, 21.738079529244136, 21.738079529244136, 21.738079529244136, 21.738079529244136, 21.738079529244136, 21.738079529244136, 21.738079529244136, 21.738079529244136, 21.738079529244136]",2.2319524673350477,-0.025627761432089276,0.0,0.0,0.0,0.0,21.7112369092647,0.0,0.0,500.0294797048955,-0.025627761432089276,0,20,57.40833333333333,21
2022-01-04 06:10:00,3.1,0.0,21.700501755112782,500.0274615722189,0.0,0.0,0.0,0.0,"[21.72735994369277, 21.72735994369277, 21.72735994369277, 21.72735994369277, 21.72735994369277, 21.72735994369277, 21.72735994369277, 21.72735994369277, 21.72735994369277, 21.72735994369277]",2.233246989868069,-0.025255553600444597,0.0,0.0,0.0,0.0,21.700501755112782,0.0,0.0,500.0274615722189,-0.025255553600444597,0,20,57.69166666666666,21
2022-01-04 06:20:00,3.1,0.0,21.68978866864927,500.0255815976248,0.0,0.0,0.0,0.0,"[21.716642212097096, 21.716642212097096, 21.716642212097096, 21.716642212097096, 21.716642212097096, 21.716642212097096, 21.716642212097096, 21.716642212097096, 21.716642212097096, 21.716642212097096]",2.2328607490988346,-0.024883410142261458,0.0,0.0,0.0,0.0,21.68978866864927,0.0,0.0,500.0255815976248,-0.024883410142261458,0,20,57.69166666666666,21
2022-01-04 06:30:00,3.1,0.0,21.679112904937938,500.0238303230354,0.0,0.0,0.0,0.0,"[21.7059364524273, 21.7059364524273, 21.7059364524273, 21.7059364524273, 21.7059364524273, 21.7059364524273, 21.7059364524273, 21.7059364524273, 21.7059364524273, 21.7059364524273]",2.230366597873859,-0.024511682375949147,0.0,0.0,0.0,0.0,21.679112904937938,0.0,0.0,500.0238303230354,-0.024511682375949147,0,20,57.69166666666666,21
2022-01-04 06:40:00,3.2,0.0,21.668515239143744,500.02219893785764,0.0,0.0,0.0,0.0,"[21.69526152804708, 21.69526152804708, 21.69526152804708, 21.69526152804708, 21.69526152804708, 21.69526152804708, 21.69526152804708, 21.69526152804708, 21.69526152804708, 21.69526152804708]",2.2239425792112715,-0.024141025279413936,0.0,0.0,0.0,0.0,21.668515239143744,0.0,0.0,500.02219893785764,-0.024141025279413936,0,20,57.55,21
2022-01-04 06:50:00,3.2,0.0,21.65802581817843,500.0206792346572,0.0,0.0,0.0,0.0,"[21.68463952111001, 21.68463952111001, 21.68463952111001, 21.68463952111001, 21.68463952111001, 21.68463952111001, 21.68463952111001, 21.68463952111001, 21.68463952111001, 21.68463952111001]",2.2129181118895236,-0.023772205594099014,0.0,0.0,0.0,0.0,21.65802581817843,0.0,0.0,500.0206792346572,-0.023772205594099014,0,20,57.55,21
2022-01-04 07:00:00,3.2,0.0,21.64765478600748,500.0192635678676,0.0,0.0,0.0,0.0,"[21.674089108234558, 21.674089108234558, 21.674089108234558, 21.674089108234558, 21.674089108234558, 21.674089108234558, 21.674089108234558, 21.674089108234558, 21.674089108234558, 21.674089108234558]",2.1980026823855514,-0.023405871813701424,0.0,0.0,0.0,0.0,21.64765478600748,0.0,0.0,500.0192635678676,-0.023405871813701424,0,21,57.55,21
2022-01-04 07:10:00,3.1,0.0,21.637380227679387,500.01794481532517,0.0,0.0,0.0,0.0,"[21.663617386726237, 21.663617386726237, 21.663617386726237, 21.663617386726237, 21.663617386726237, 21.663617386726237, 21.663617386726237, 21.663617386726237, 21.663617386726237, 21.663617386726237]",2.1816086475664602,-0.023042270372440346,0.0,0.0,0.0,0.0,21.637380227679387,0.0,0.0,500.01794481532517,-0.023042270372440346,0,21,63.67,21
2022-01-04 07:20:00,3.1,0.0,21.627182949567214,500.01671634243803,0.0,0.0,0.0,0.0,"[21.65322395403443, 21.65322395403443, 21.65322395403443, 21.65322395403443, 21.65322395403443, 21.65322395403443, 21.65322395403443, 21.65322395403443, 21.65322395403443, 21.65322395403443]",2.1652984774591006,-0.022681387292863828,0.0,0.0,0.0,0.0,21.627182949567214,0.0,0.0,500.01671634243803,-0.022681387292863828,0,21,63.67,21
2022-01-04 07:30:00,3.1,0.0,21.617056964198127,500.0155719688079,0.0,0.0,0.0,0.0,"[21.642906814431363, 21.642906814431363, 21.642906814431363, 21.642906814431363, 21.642906814431363, 21.642906814431363, 21.642906814431363, 21.642906814431363, 21.642906814431363, 21.642906814431363]",2.149404083972075,-0.022323153278868482,0.0,0.0,0.0,0.0,21.617056964198127,0.0,0.0,500.0155719688079,-0.022323153278868482,0,21,63.67,21
2022-01-04 07:40:00,3.2,0.0,21.607023660326377,500.0145059371362,0.0,0.0,0.0,0.0,"[21.63267064293976, 21.63267064293976, 21.63267064293976, 21.63267064293976, 21.63267064293976, 21.63267064293976, 21.63267064293976, 21.63267064293976, 21.63267064293976, 21.63267064293976]",2.1325357274175945,-0.021967730657632217,0.0,0.0,0.0,0.0,21.607023660326377,0.0,0.0,500.0145059371362,-0.021967730657632217,0,21,63.74,21
2022-01-04 07:50:00,3.3,1.0,21.597120004007593,500.01351288425997,0.0,0.0,0.0,0.0,"[21.62252932605103, 21.62252932605103, 21.62252932605103, 21.62252932605103, 21.62252932605103, 21.62252932605103, 21.62252932605103, 21.62252932605103, 21.62252932605103, 21.62252932605103]",2.1127743518183117,-0.02161560159899583,0.0,0.0,0.0,0.0,21.597120004007593,0.0,0.0,500.01351288425997,-0.02161560159899583,0,21,63.81,21
2022-01-04 08:00:00,3.2,3.0,21.58734695822932,500.0125878141693,0.0,0.0,0.0,0.0,"[21.61249306364639, 21.61249306364639, 21.61249306364639, 21.61249306364639, 21.61249306364639, 21.61249306364639, 21.61249306364639, 21.61249306364639, 21.61249306364639, 21.61249306364639]",2.0908880009662174,-0.02126712026550146,0.0,0.0,0.0,0.0,21.58734695822932,0.0,0.0,500.0125878141693,-0.02126712026550146,0,21,63.74,21
2022-01-04 08:10:00,3.3,6.0,21.57771704834886,536.4387988120312,0.0,0.0,0.0,0.0,"[21.60257271898163, 21.60257271898163, 21.60257271898163, 21.60257271898163, 21.60257271898163, 21.60257271898163, 21.60257271898163, 21.60257271898163, 21.60257271898163, 21.60257271898163]",2.066738471825007,-0.020922663853530626,0.0,0.0,0.0,0.0,21.57771704834886,0.0,0.0,536.4387988120312,-0.020922663853530626,11,21,63.81,21
2022-01-04 08:20:00,3.3,7.0,21.568243828834966,570.3713306173919,0.0,0.0,0.0,0.0,"[21.592779923018664, 21.592779923018664, 21.592779923018664, 21.592779923018664, 21.592779923018664, 21.592779923018664, 21.592779923018664, 21.592779923018664, 21.592779923018664, 21.592779923018664]",2.040165825616988,-0.020582636215927794,0.0,0.0,0.0,0.0,21.568243828834966,0.0,0.0,570.3713306173919,-0.020582636215927794,11,21,63.81,21
2022-01-04 08:30:00,3.3,9.0,21.55893723689951,601.9808964541845,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.583125823553534, 21.583125823553534, 21.583125823553534, 21.583125823553534, 21.583125823553534, 21.583125823553534, 21.583125823553534, 21.583125823553534, 21.583125823553534, 21.583125823553534]",2.011270721902469,-0.02024742442894405,0.0,0.0,0.0,0.45,21.55893723689951,0.0,0.45,601.9808964541845,-0.02024742442894405,11,21,63.81,21
2022-01-04 08:40:00,3.3,6.0,21.549883416155353,585.6735511536095,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.57364296198774, 21.57364296198774, 21.57364296198774, 21.57364296198774, 21.57364296198774, 21.57364296198774, 21.57364296198774, 21.57364296198774, 21.57364296198774, 21.57364296198774]",1.975596159539623,-0.019918158402354114,0.0,0.0,0.0,0.45,21.549883416155353,0.0,0.45,585.6735511536095,-0.019918158402354114,11,21,63.81,21
2022-01-04 08:50:00,3.4,5.0,21.541212792741135,575.7709500725556,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.56439180271287, 21.56439180271287, 21.56439180271287, 21.56439180271287, 21.56439180271287, 21.56439180271287, 21.56439180271287, 21.56439180271287, 21.56439180271287, 21.56439180271287]",1.927324848931586,-0.019596937594198848,0.0,0.0,0.0,0.45,21.541212792741135,0.0,0.45,575.7709500725556,-0.019596937594198848,11,21,63.88,21
2022-01-04 09:00:00,3.3,18.0,21.533022874267772,567.5989012800956,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.555443377216815, 21.555443377216815, 21.555443377216815, 21.555443377216815, 21.555443377216815, 21.555443377216815, 21.555443377216815, 21.555443377216815, 21.555443377216815, 21.555443377216815]",1.864255311677603,-0.019286228375585916,0.0,0.0,0.0,0.45,21.533022874267772,0.0,0.45,567.5989012800956,-0.019286228375585916,10,21,63.81,21
2022-01-04 09:10:00,3.4,34.0,21.525412186747417,562.636441865945,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.546876560185, 21.546876560185, 21.546876560185, 21.546876560185, 21.546876560185, 21.546876560185, 21.546876560185, 21.546876560185, 21.546876560185, 21.546876560185]",1.7847535482944,-0.01898876945087018,0.0,0.0,0.0,0.45,21.525412186747417,0.0,0.45,562.636441865945,-0.01898876945087018,10,21,63.88,21
2022-01-04 09:20:00,3.4,29.0,21.518438833532855,559.6229988405177,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.53876430098975, 21.53876430098975, 21.53876430098975, 21.53876430098975, 21.53876430098975, 21.53876430098975, 21.53876430098975, 21.53876430098975, 21.53876430098975, 21.53876430098975]",1.6900539990101546,-0.018707093784368488,0.0,0.0,0.0,0.45,21.518438833532855,0.0,0.45,559.6229988405177,-0.018707093784368488,10,21,63.88,21
2022-01-04 09:30:00,3.3,33.0,21.51209995872341,557.7930919113844,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.53115792448922, 21.53115792448922, 21.53115792448922, 21.53115792448922, 21.53115792448922, 21.53115792448922, 21.53115792448922, 21.53115792448922, 21.53115792448922, 21.53115792448922]",1.5846617709438648,-0.018442983489211178,0.0,0.0,0.0,0.45,21.51209995872341,0.0,0.45,557.7930919113844,-0.018442983489211178,10,21,63.81,21
2022-01-04 09:40:00,3.3,43.0,21.50638329354115,556.6818847835128,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.52409061456759, 21.52409061456759, 21.52409061456759, 21.52409061456759, 21.52409061456759, 21.52409061456759, 21.52409061456759, 21.52409061456759, 21.52409061456759, 21.52409061456759]",1.4723562336738432,-0.01819759078359887,0.0,0.0,0.0,0.45,21.50638329354115,0.0,0.45,556.6818847835128,-0.01819759078359887,10,21,63.81,21
2022-01-04 09:50:00,3.5,43.0,21.50131280370988,556.007106595959,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.517592925499883, 21.517592925499883, 21.517592925499883, 21.517592925499883, 21.517592925499883, 21.517592925499883, 21.517592925499883, 21.517592925499883, 21.517592925499883, 21.517592925499883]",1.353685222439176,-0.017971976579859005,0.0,0.0,0.0,0.45,21.50131280370988,0.0,0.45,556.007106595959,-0.017971976579859005,10,21,63.95,21
2022-01-04 10:00:00,3.3,53.0,21.496875792043284,559.914779256255,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.51168307347696, 21.51168307347696, 21.51168307347696, 21.51168307347696, 21.51168307347696, 21.51168307347696, 21.51168307347696, 21.51168307347696, 21.51168307347696, 21.51168307347696]",1.2312191714420795,-0.01776677338461866,0.0,0.0,0.0,0.45,21.496875792043284,0.0,0.45,559.914779256255,-0.01776677338461866,12,21,63.81,21
2022-01-04 10:10:00,3.5,46.0,21.493070987286046,562.2877052473963,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.506373715623152, 21.506373715623152, 21.506373715623152, 21.506373715623152, 21.506373715623152, 21.506373715623152, 21.506373715623152, 21.506373715623152, 21.506373715623152, 21.506373715623152]",1.1061162195432481,-0.01758242068136145,0.0,0.0,0.0,0.45,21.493070987286046,0.0,0.45,562.2877052473963,-0.01758242068136145,12,21,63.95,21
2022-01-04 10:20:00,3.7,48.0,21.48991642589681,563.7286595567595,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.50167904359312, 21.50167904359312, 21.50167904359312, 21.50167904359312, 21.50167904359312, 21.50167904359312, 21.50167904359312, 21.50167904359312, 21.50167904359312, 21.50167904359312]",0.978056672922246,-0.01741941123587441,0.0,0.0,0.0,0.45,21.48991642589681,0.0,0.45,563.7286595567595,-0.01741941123587441,12,21,64.09,21
2022-01-04 10:30:00,3.5,72.0,21.487401008140296,564.6036760256353,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.49760603431889, 21.49760603431889, 21.49760603431889, 21.49760603431889, 21.49760603431889, 21.49760603431889, 21.49760603431889, 21.49760603431889, 21.49760603431889, 21.49760603431889]",0.848543598798376,-0.017277987302741347,0.0,0.0,0.0,0.45,21.487401008140296,0.0,0.45,564.6036760256353,-0.017277987302741347,12,21,63.95,21
2022-01-04 10:40:00,3.6,67.0,21.485523278824985,565.1350279330685,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.494159259351314, 21.494159259351314, 21.494159259351314, 21.494159259351314, 21.494159259351314, 21.494159259351314, 21.494159259351314, 21.494159259351314, 21.494159259351314, 21.494159259351314]",0.7180781182448758,-0.0171583076163672,0.0,0.0,0.0,0.45,21.485523278824985,0.0,0.45,565.1350279330685,-0.0171583076163672,12,21,64.02,21
2022-01-04 10:50:00,3.5,55.0,21.48423905321397,565.4576902595221,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.491329381828372, 21.491329381828372, 21.491329381828372, 21.491329381828372, 21.491329381828372, 21.491329381828372, 21.491329381828372, 21.491329381828372, 21.491329381828372, 21.491329381828372]",0.5895578172792494,-0.017060047980153994,0.0,0.0,0.0,0.45,21.48423905321397,0.0,0.45,565.4576902595221,-0.017060047980153994,12,21,63.95,21
2022-01-04 11:00:00,3.5,83.0,21.4835362364538,559.1774808377261,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.48910627813242, 21.48910627813242, 21.48910627813242, 21.48910627813242, 21.48910627813242, 21.48910627813242, 21.48910627813242, 21.48910627813242, 21.48910627813242, 21.48910627813242]",0.4631466033225926,-0.01698285687960023,0.0,0.0,0.0,0.45,21.4835362364538,0.0,0.45,559.1774808377261,-0.01698285687960023,9,21,63.95,21
2022-01-04 11:10:00,3.6,83.0,21.483451265841722,555.3638368961014,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.487493106797892, 21.487493106797892, 21.487493106797892, 21.487493106797892, 21.487493106797892, 21.487493106797892, 21.487493106797892, 21.487493106797892, 21.487493106797892, 21.487493106797892]",0.33607736136074867,-0.016926843986040104,0.0,0.0,0.0,0.45,21.483451265841722,0.0,0.45,555.3638368961014,-0.016926843986040104,9,21,64.02,21
2022-01-04 11:20:00,3.6,90.0,21.484035411383957,553.0480096462941,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.486506750829317, 21.486506750829317, 21.486506750829317, 21.486506750829317, 21.486506750829317, 21.486506750829317, 21.486506750829317, 21.486506750829317, 21.486506750829317, 21.486506750829317]",0.20549082678667505,-0.01689259551490899,0.0,0.0,0.0,0.45,21.484035411383957,0.0,0.45,553.0480096462941,-0.01689259551490899,9,21,64.02,21
2022-01-04 11:30:00,3.6,103.0,21.485351941082627,551.641728427323,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.486177325200433, 21.486177325200433, 21.486177325200433, 21.486177325200433, 21.486177325200433, 21.486177325200433, 21.486177325200433, 21.486177325200433, 21.486177325200433, 21.486177325200433]",0.06863033935022682,-0.016881157125017286,0.0,0.0,0.0,0.45,21.485351941082627,0.0,0.45,551.641728427323,-0.016881157125017286,9,21,64.02,21
2022-01-04 11:40:00,3.6,86.0,21.48742447909899,550.787767119546,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.48653309328996, 21.48653309328996, 21.48653309328996, 21.48653309328996, 21.48653309328996, 21.48653309328996, 21.48653309328996, 21.48653309328996, 21.48653309328996, 21.48653309328996]",-0.07411835198414402,-0.01689351018368131,0.0,0.0,0.0,0.45,21.48742447909899,0.0,0.45,550.787767119546,-0.01689351018368131,9,21,64.02,21
2022-01-04 11:50:00,3.7,88.0,21.49025350646116,550.2692009143359,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.48759439317259, 21.48759439317259, 21.48759439317259, 21.48759439317259, 21.48759439317259, 21.48759439317259, 21.48759439317259, 21.48759439317259, 21.48759439317259, 21.48759439317259]",-0.22110414221457989,-0.016930360874050407,0.0,0.0,0.0,0.45,21.49025350646116,0.0,0.45,550.2692009143359,-0.016930360874050407,9,21,64.09,21
2022-01-04 12:00:00,3.6,66.0,21.4937424401287,554.2717329718371,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.48934820953993, 21.48934820953993, 21.48934820953993, 21.48934820953993, 21.48934820953993, 21.48934820953993, 21.48934820953993, 21.48934820953993, 21.48934820953993, 21.48934820953993]",-0.36537840986294773,-0.01699125727569423,0.0,0.0,0.0,0.45,21.4937424401287,0.0,0.45,554.2717329718371,-0.01699125727569423,11,21,64.02,21
2022-01-04 12:10:00,3.5,63.0,21.497716509504244,567.4958378651377,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.491735384125455, 21.491735384125455, 21.491735384125455, 21.491735384125455, 21.491735384125455, 21.491735384125455, 21.491735384125455, 21.491735384125455, 21.491735384125455, 21.491735384125455]",-0.49732803865098874,-0.017074145282136063,0.0,0.0,0.0,0.45,21.497716509504244,0.0,0.45,567.4958378651377,-0.017074145282136063,16,21,63.95,21
2022-01-04 12:20:00,3.5,73.0,21.50201249564998,575.5261477039654,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.494667073900988, 21.494667073900988, 21.494667073900988, 21.494667073900988, 21.494667073900988, 21.494667073900988, 21.494667073900988, 21.494667073900988, 21.494667073900988, 21.494667073900988]",-0.6107687032351826,-0.017175940066008595,0.0,0.0,0.0,0.45,21.50201249564998,0.0,0.45,575.5261477039654,-0.017175940066008595,16,21,63.95,21
