time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-04 12:30:00,3.4,96.0,21.506533979671076,580.4025364371071,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.498052274716443, 21.498052274716443, 21.498052274716443, 21.498052274716443, 21.498052274716443, 21.498052274716443, 21.498052274716443, 21.498052274716443, 21.498052274716443, 21.498052274716443]",-0.7052501698866688,-0.017293481760989708,0.0,0.0,0.0,0.45,21.506533979671076,0.0,0.45,580.4025364371071,-0.017293481760989708,16,21,63.88,21
2022-01-04 12:40:00,3.3,66.0,21.51118581253104,583.3637132228066,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.501798800034933, 21.501798800034933, 21.501798800034933, 21.501798800034933, 21.501798800034933, 21.501798800034933, 21.501798800034933, 21.501798800034933, 21.501798800034933, 21.501798800034933]",-0.7805261080191928,-0.017423569445659575,0.0,0.0,0.0,0.45,21.51118581253104,0.0,0.45,583.3637132228066,-0.017423569445659575,16,21,63.81,21
2022-01-04 12:50:00,3.3,39.0,21.51583352382295,585.1618815879681,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.505802401254353, 21.505802401254353, 21.505802401254353, 21.505802401254353, 21.505802401254353, 21.505802401254353, 21.505802401254353, 21.505802401254353, 21.505802401254353, 21.505802401254353]",-0.8340835873795892,-0.017562583376889505,0.0,0.0,0.0,0.45,21.51583352382295,0.0,0.45,585.1618815879681,-0.017562583376889505,16,21,63.81,21
2022-01-04 13:00:00,3.1,54.0,21.520313943503425,581.9363852465136,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.50994202160753, 21.50994202160753, 21.50994202160753, 21.50994202160753, 21.50994202160753, 21.50994202160753, 21.50994202160753, 21.50994202160753, 21.50994202160753, 21.50994202160753]",-0.8624209069116561,-0.017706320194708115,0.0,0.0,0.0,0.45,21.520313943503425,0.0,0.45,581.9363852465136,-0.017706320194708115,14,21,63.67,21
2022-01-04 13:10:00,3.0,90.0,21.5245525368955,579.9777093879301,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.51410987540407, 21.51410987540407, 21.51410987540407, 21.51410987540407, 21.51410987540407, 21.51410987540407, 21.51410987540407, 21.51410987540407, 21.51410987540407, 21.51410987540407]",-0.8683028742795116,-0.01785103734042137,0.0,0.0,0.0,0.45,21.5245525368955,0.0,0.45,579.9777093879301,-0.01785103734042137,14,21,63.6,21
2022-01-04 13:20:00,2.9,73.0,21.52853690017946,578.7883075989117,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.518225385966, 21.518225385966, 21.518225385966, 21.518225385966, 21.518225385966, 21.518225385966, 21.518225385966, 21.518225385966, 21.518225385966, 21.518225385966]",-0.8573980337359467,-0.01799393701271069,0.0,0.0,0.0,0.45,21.52853690017946,0.0,0.45,578.7883075989117,-0.01799393701271069,14,21,63.53,21
2022-01-04 13:30:00,2.7,62.0,21.532247154740617,578.0660458680998,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.52222529158669, 21.52222529158669, 21.52222529158669, 21.52222529158669, 21.52222529158669, 21.52222529158669, 21.52222529158669, 21.52222529158669, 21.52222529158669, 21.52222529158669]",-0.8333136709768714,-0.01813282262454017,0.0,0.0,0.0,0.45,21.532247154740617,0.0,0.45,578.0660458680998,-0.01813282262454017,14,21,63.39,21
2022-01-04 13:40:00,2.7,55.0,21.535671142395586,577.627453953566,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.52606090855413, 21.52606090855413, 21.52606090855413, 21.52606090855413, 21.52606090855413, 21.52606090855413, 21.52606090855413, 21.52606090855413, 21.52606090855413, 21.52606090855413]",-0.7990868682169575,-0.018266003769242995,0.0,0.0,0.0,0.45,21.535671142395586,0.0,0.45,577.627453953566,-0.018266003769242995,14,21,63.39,21
2022-01-04 13:50:00,2.8,52.0,21.538820889778435,577.3611199373942,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.529700871631498, 21.529700871631498, 21.529700871631498, 21.529700871631498, 21.529700871631498, 21.529700871631498, 21.529700871631498, 21.529700871631498, 21.529700871631498, 21.529700871631498]",-0.7583256411181593,-0.01839239137609602,0.0,0.0,0.0,0.45,21.538820889778435,0.0,0.45,577.3611199373942,-0.01839239137609602,14,21,63.46,21
2022-01-04 14:00:00,2.7,40.0,21.54165975516662,583.6755346069488,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.533112310390628, 21.533112310390628, 21.533112310390628, 21.533112310390628, 21.533112310390628, 21.533112310390628, 21.533112310390628, 21.533112310390628, 21.533112310390628, 21.533112310390628]",-0.7107164081524152,-0.01851084411078809,0.0,0.0,0.0,0.45,21.54165975516662,0.0,0.45,583.6755346069488,-0.01851084411078809,17,21,63.39,21
2022-01-04 14:10:00,2.5,34.0,21.544079497922212,591.827379906433,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.536240853997064, 21.536240853997064, 21.536240853997064, 21.536240853997064, 21.536240853997064, 21.536240853997064, 21.536240853997064, 21.536240853997064, 21.536240853997064, 21.536240853997064]",-0.6517799180071208,-0.01861947409712261,0.0,0.0,0.0,0.45,21.544079497922212,0.0,0.45,591.827379906433,-0.01861947409712261,19,21,63.25,21
2022-01-04 14:20:00,2.3,33.0,21.545944389421493,596.7775707920341,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.539008923169263, 21.539008923169263, 21.539008923169263, 21.539008923169263, 21.539008923169263, 21.539008923169263, 21.539008923169263, 21.539008923169263, 21.539008923169263, 21.539008923169263]",-0.576681077541693,-0.018715587610046224,0.0,0.0,0.0,0.45,21.545944389421493,0.0,0.45,596.7775707920341,-0.018715587610046224,19,21,63.11,21
2022-01-04 14:30:00,2.3,25.0,21.54716131929308,599.7835637793446,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.54133450816513, 21.54133450816513, 21.54133450816513, 21.54133450816513, 21.54133450816513, 21.54133450816513, 21.54133450816513, 21.54133450816513, 21.54133450816513, 21.54133450816513]",-0.48449687413870396,-0.018796337089069342,0.0,0.0,0.0,0.45,21.54716131929308,0.0,0.45,599.7835637793446,-0.018796337089069342,19,21,63.11,21
2022-01-04 14:40:00,2.3,17.0,21.547679375624284,601.6089466885255,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.543144470333264, 21.543144470333264, 21.543144470333264, 21.543144470333264, 21.543144470333264, 21.543144470333264, 21.543144470333264, 21.543144470333264, 21.543144470333264, 21.543144470333264]",-0.37707545169501305,-0.018859182997685176,0.0,0.0,0.0,0.45,21.547679375624284,0.0,0.45,601.6089466885255,-0.018859182997685176,19,21,63.11,21
2022-01-04 14:50:00,2.6,12.0,21.547529701609164,602.7174066148112,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.54439541887695, 21.54439541887695, 21.54439541887695, 21.54439541887695, 21.54439541887695, 21.54439541887695, 21.54439541887695, 21.54439541887695, 21.54439541887695, 21.54439541887695]",-0.26061427993442127,-0.01890261871100758,0.0,0.0,0.0,0.45,21.547529701609164,0.0,0.45,602.7174066148112,-0.01890261871100758,19,21,63.32,21
2022-01-04 15:00:00,2.8,7.0,21.54677080712281,599.0730862767751,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.545073031591055, 21.545073031591055, 21.545073031591055, 21.545073031591055, 21.545073031591055, 21.545073031591055, 21.545073031591055, 21.545073031591055, 21.545073031591055, 21.545073031591055]",-0.1411693154389256,-0.0189261469302474,0.0,0.0,0.0,0.45,21.54677080712281,0.0,0.45,599.0730862767751,-0.0189261469302474,17,21,63.46,21
2022-01-04 15:10:00,2.6,4.0,21.545377736678347,596.8600804285535,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.545159952978143, 21.545159952978143, 21.545159952978143, 21.545159952978143, 21.545159952978143, 21.545159952978143, 21.545159952978143, 21.545159952978143, 21.545159952978143, 21.545159952978143]",-0.018108622309930385,-0.018929165033965724,0.0,0.0,0.0,0.45,21.545377736678347,0.0,0.45,596.8600804285535,-0.018929165033965724,17,21,63.32,21
2022-01-04 15:20:00,2.4,1.0,21.543268103851005,595.5162372890937,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.54462027655937, 21.54462027655937, 21.54462027655937, 21.54462027655937, 21.54462027655937, 21.54462027655937, 21.54462027655937, 21.54462027655937, 21.54462027655937, 21.54462027655937]",0.11243258724415643,-0.018910426269425032,0.0,0.0,0.0,0.45,21.543268103851005,0.0,0.45,595.5162372890937,-0.018910426269425032,17,21,63.18,21
2022-01-04 15:30:00,2.2,0.0,21.540363881504163,594.7001913735693,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.54340608034926, 21.54340608034926, 21.54340608034926, 21.54340608034926, 21.54340608034926, 21.54340608034926, 21.54340608034926, 21.54340608034926, 21.54340608034926, 21.54340608034926]",0.2529575437733259,-0.018868266678796146,0.0,0.0,0.0,0.45,21.540363881504163,0.0,0.45,594.7001913735693,-0.018868266678796146,17,21,63.04,21
2022-01-04 15:40:00,2.0,0.0,21.53662684583105,594.2046492104328,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.54147220890342, 21.54147220890342, 21.54147220890342, 21.54147220890342, 21.54147220890342, 21.54147220890342, 21.54147220890342, 21.54147220890342, 21.54147220890342, 21.54147220890342]",0.40288988454908115,-0.018801118364704633,0.0,0.0,0.0,0.45,21.53662684583105,0.0,0.45,594.2046492104328,-0.018801118364704633,17,21,62.9,21
2022-01-04 15:50:00,1.9,0.0,21.532084051752463,593.9037322757671,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.53879410579392, 21.53879410579392, 21.53879410579392, 21.53879410579392, 21.53879410579392, 21.53879410579392, 21.53879410579392, 21.53879410579392, 21.53879410579392, 21.53879410579392]",0.5579381478131266,-0.018708128673402446,0.0,0.0,0.0,0.45,21.532084051752463,0.0,0.45,593.9037322757671,-0.018708128673402446,17,21,62.83,21
2022-01-04 16:00:00,2.0,0.0,21.526850790018216,598.0384313943108,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.53538710795586, 21.53538710795586, 21.53538710795586, 21.53538710795586, 21.53538710795586, 21.53538710795586, 21.53538710795586, 21.53538710795586, 21.53538710795586, 21.53538710795586]",0.7097912162626318,-0.018589830137358675,0.0,0.0,0.0,0.45,21.526850790018216,0.0,0.45,598.0384313943108,-0.018589830137358675,19,21,62.9,21
2022-01-04 16:10:00,2.4,0.0,21.521147930296138,559.5336309384402,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.531325183410488, 21.531325183410488, 21.531325183410488, 21.531325183410488, 21.531325183410488, 21.531325183410488, 21.531325183410488, 21.531325183410488, 21.531325183410488, 21.531325183410488]",0.846234280285122,-0.018448791090644488,0.0,0.0,0.0,0.45,21.521147930296138,0.0,0.45,559.5336309384402,-0.018448791090644488,0,21,63.18,21
2022-01-04 16:20:00,2.0,0.0,21.515072748297825,536.1516719750381,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.526688949023658, 21.526688949023658, 21.526688949023658, 21.526688949023658, 21.526688949023658, 21.526688949023658, 21.526688949023658, 21.526688949023658, 21.526688949023658, 21.526688949023658]",0.9658821639222424,-0.01828781072999078,0.0,0.0,0.0,0.45,21.515072748297825,0.0,0.45,536.1516719750381,-0.01828781072999078,0,21,62.9,21
2022-01-04 16:30:00,2.2,0.0,21.508713606977835,521.9530266504688,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.521561231341344, 21.521561231341344, 21.521561231341344, 21.521561231341344, 21.521561231341344, 21.521561231341344, 21.521561231341344, 21.521561231341344, 21.521561231341344, 21.521561231341344]",1.0682745171482952,-0.018109764977132733,0.0,0.0,0.0,0.45,21.508713606977835,0.0,0.45,521.9530266504688,-0.018109764977132733,0,21,63.04,21
2022-01-04 16:40:00,2.3,0.0,21.502167152473703,513.3309291877001,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.516028799141264, 21.516028799141264, 21.516028799141264, 21.516028799141264, 21.516028799141264, 21.516028799141264, 21.516028799141264, 21.516028799141264, 21.516028799141264, 21.516028799141264]",1.1525900416833235,-0.017917666636852177,0.0,0.0,0.0,0.45,21.502167152473703,0.0,0.45,513.3309291877001,-0.017917666636852177,0,21,63.11,21
2022-01-04 16:50:00,1.7,0.0,21.4953857336659,508.0951786665681,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.51014007604574, 21.51014007604574, 21.51014007604574, 21.51014007604574, 21.51014007604574, 21.51014007604574, 21.51014007604574, 21.51014007604574, 21.51014007604574, 21.51014007604574]",1.2268173115672378,-0.017713197084924304,0.0,0.0,0.0,0.45,21.4953857336659,0.0,0.45,508.0951786665681,-0.017713197084924304,0,21,62.69,21
2022-01-04 17:00:00,1.5,0.0,21.488297732314095,504.91578019213557,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.503909242057137, 21.503909242057137, 21.503909242057137, 21.503909242057137, 21.503909242057137, 21.503909242057137, 21.503909242057137, 21.503909242057137, 21.503909242057137, 21.503909242057137]",1.2980904142926823,-0.01749684868254219,0.0,0.0,0.0,0.45,21.488297732314095,0.0,0.45,504.91578019213557,-0.01749684868254219,0,21,62.55,21
2022-01-04 17:10:00,2.0,0.0,21.48100891406648,502.9850971661923,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.497376603264, 21.497376603264, 21.497376603264, 21.497376603264, 21.497376603264, 21.497376603264, 21.497376603264, 21.497376603264, 21.497376603264, 21.497376603264]",1.3609664152370364,-0.017270020946669348,0.0,0.0,0.0,0.45,21.48100891406648,0.0,0.45,502.9850971661923,-0.017270020946669348,0,20,62.9,21
2022-01-04 17:20:00,2.3,0.0,21.47370828106068,501.81269396582564,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.490624883382218, 21.490624883382218, 21.490624883382218, 21.490624883382218, 21.490624883382218, 21.490624883382218, 21.490624883382218, 21.490624883382218, 21.490624883382218, 21.490624883382218]",1.40660830870474,-0.01703558622855189,0.0,0.0,0.0,0.45,21.47370828106068,0.0,0.45,501.81269396582564,-0.01703558622855189,0,20,63.11,21
2022-01-04 17:30:00,2.4,0.0,21.46652844385244,501.1007545921635,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.48375103704635, 21.48375103704635, 21.48375103704635, 21.48375103704635, 21.48375103704635, 21.48375103704635, 21.48375103704635, 21.48375103704635, 21.48375103704635, 21.48375103704635]",1.432051319971867,-0.01679691100855658,0.0,0.0,0.0,0.45,21.46652844385244,0.0,0.45,501.1007545921635,-0.01679691100855658,0,20,63.18,21
2022-01-04 17:40:00,2.5,0.0,21.459525557467714,500.6684309072641,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.476840380232076, 21.476840380232076, 21.476840380232076, 21.476840380232076, 21.476840380232076, 21.476840380232076, 21.476840380232076, 21.476840380232076, 21.476840380232076, 21.476840380232076]",1.4397201696403863,-0.01655695764694985,0.0,0.0,0.0,0.45,21.459525557467714,0.0,0.45,500.6684309072641,-0.01655695764694985,0,20,63.25,21
2022-01-04 17:50:00,2.3,0.0,21.452652651583776,500.4059032603332,0.0,0.0,0.0,0.0,"[21.46994049239858, 21.46994049239858, 21.46994049239858, 21.46994049239858, 21.46994049239858, 21.46994049239858, 21.46994049239858, 21.46994049239858, 21.46994049239858, 21.46994049239858]",1.4374766319778152,-0.016317378208286878,0.0,0.0,0.0,0.0,21.452652651583776,0.0,0.0,500.4059032603332,-0.016317378208286878,0,20,63.11,21
2022-01-04 18:00:00,2.2,0.0,21.44567490532063,500.37811578294446,0.0,0.0,0.0,0.0,"[21.463018394359274, 21.463018394359274, 21.463018394359274, 21.463018394359274, 21.463018394359274, 21.463018394359274, 21.463018394359274, 21.463018394359274, 21.463018394359274, 21.463018394359274]",1.4421037581895952,-0.016077027581921945,0.0,0.0,0.0,0.0,21.44567490532063,0.0,0.0,500.37811578294446,-0.016077027581921945,0,20,63.04,21
2022-01-04 18:10:00,2.1,0.0,21.438376736128703,500.35223059108796,0.0,0.0,0.0,0.0,"[21.45598901676477, 21.45598901676477, 21.45598901676477, 21.45598901676477, 21.45598901676477, 21.45598901676477, 21.45598901676477, 21.45598901676477, 21.45598901676477, 21.45598901676477]",1.464453665520902,-0.015832951971001794,0.0,0.0,0.0,0.0,21.438376736128703,0.0,0.0,500.35223059108796,-0.015832951971001794,0,20,62.97,21
2022-01-04 18:20:00,1.9,0.0,21.43062294810079,500.3281174573884,0.0,0.0,0.0,0.0,"[21.44875299096412, 21.44875299096412, 21.44875299096412, 21.44875299096412, 21.44875299096412, 21.44875299096412, 21.44875299096412, 21.44875299096412, 21.44875299096412, 21.44875299096412]",1.5075053751347094,-0.015581701075146009,0.0,0.0,0.0,0.0,21.43062294810079,0.0,0.0,500.3281174573884,-0.015581701075146009,0,20,62.83,21
2022-01-04 18:30:00,2.0,0.0,21.422416617861018,500.30565506962495,0.0,0.0,0.0,0.0,"[21.44124017225366, 21.44124017225366, 21.44124017225366, 21.44124017225366, 21.44124017225366, 21.44124017225366, 21.44124017225366, 21.44124017225366, 21.44124017225366, 21.44124017225366]",1.5651705646788614,-0.015320839314366199,0.0,0.0,0.0,0.0,21.422416617861018,0.0,0.0,500.30565506962495,-0.015320839314366199,0,20,62.9,21
2022-01-04 18:40:00,2.2,0.0,21.413876295788214,500.28473042041423,0.0,0.0,0.0,0.0,"[21.433434243840683, 21.433434243840683, 21.433434243840683, 21.433434243840683, 21.433434243840683, 21.433434243840683, 21.433434243840683, 21.433434243840683, 21.433434243840683, 21.433434243840683]",1.6262350860370487,-0.015049800133360025,0.0,0.0,0.0,0.0,21.413876295788214,0.0,0.0,500.28473042041423,-0.015049800133360025,0,20,63.04,21
2022-01-04 18:50:00,2.0,0.0,21.40508770919405,500.26523823867456,0.0,0.0,0.0,0.0,"[21.425347998440216, 21.425347998440216, 21.425347998440216, 21.425347998440216, 21.425347998440216, 21.425347998440216, 21.425347998440216, 21.425347998440216, 21.425347998440216, 21.425347998440216]",1.684634458430114,-0.014769027723621672,0.0,0.0,0.0,0.0,21.40508770919405,0.0,0.0,500.26523823867456,-0.014769027723621672,0,20,62.9,21
2022-01-04 19:00:00,2.0,0.0,21.39611662249081,500.2470804600113,0.0,0.0,0.0,0.0,"[21.417009339684682, 21.417009339684682, 21.417009339684682, 21.417009339684682, 21.417009339684682, 21.417009339684682, 21.417009339684682, 21.417009339684682, 21.417009339684682, 21.417009339684682]",1.73722057406926,-0.014479490961276795,0.0,0.0,0.0,0.0,21.39611662249081,0.0,0.0,500.2470804600113,-0.014479490961276795,0,20,62.9,21
2022-01-04 19:10:00,2.0,0.0,21.38702371600084,500.23016573335906,0.0,0.0,0.0,0.0,"[21.408455521215647, 21.408455521215647, 21.408455521215647, 21.408455521215647, 21.408455521215647, 21.408455521215647, 21.408455521215647, 21.408455521215647, 21.408455521215647, 21.408455521215647]",1.7820455143825757,-0.014182483375546366,0.0,0.0,0.0,0.0,21.38702371600084,0.0,0.0,500.23016573335906,-0.014182483375546366,0,20,62.9,21
2022-01-04 19:20:00,2.0,0.0,21.37786325230263,500.2144089613978,0.0,0.0,0.0,0.0,"[21.39972864871178, 21.39972864871178, 21.39972864871178, 21.39972864871178, 21.39972864871178, 21.39972864871178, 21.39972864871178, 21.39972864871178, 21.39972864871178, 21.39972864871178]",1.8180984383059817,-0.013879466969162035,0.0,0.0,0.0,0.0,21.37786325230263,0.0,0.0,500.2144089613978,-0.013879466969162035,0,20,62.9,21
2022-01-04 19:30:00,2.0,0.0,21.36867932206951,500.19973087243176,0.0,0.0,0.0,0.0,"[21.390871394099232, 21.390871394099232, 21.390871394099232, 21.390871394099232, 21.390871394099232, 21.390871394099232, 21.390871394099232, 21.390871394099232, 21.390871394099232, 21.390871394099232]",1.8452613776135776,-0.01357192340622644,0.0,0.0,0.0,0.0,21.36867932206951,0.0,0.0,500.19973087243176,-0.01357192340622644,0,20,62.9,21
2022-01-04 19:40:00,2.0,0.0,21.35950471065007,500.1860576215764,0.0,0.0,0.0,0.0,"[21.381923609019662, 21.381923609019662, 21.381923609019662, 21.381923609019662, 21.381923609019662, 21.381923609019662, 21.381923609019662, 21.381923609019662, 21.381923609019662, 21.381923609019662]",1.8641218915766373,-0.013261236424297,0.0,0.0,0.0,0.0,21.35950471065007,0.0,0.0,500.1860576215764,-0.013261236424297,0,20,62.9,21
2022-01-04 19:50:00,2.3,0.0,21.350418044021353,500.1733204192481,0.0,0.0,0.0,0.0,"[21.372936206036105, 21.372936206036105, 21.372936206036105, 21.372936206036105, 21.372936206036105, 21.372936206036105, 21.372936206036105, 21.372936206036105, 21.372936206036105, 21.372936206036105]",1.8723756215740897,-0.012949173820701317,0.0,0.0,0.0,0.0,21.350418044021353,0.0,0.0,500.1733204192481,-0.012949173820701317,0,20,63.11,21
2022-01-04 20:00:00,2.3,0.0,21.341467844089493,500.1614551850864,0.0,0.0,0.0,0.0,"[21.363959415743285, 21.363959415743285, 21.363959415743285, 21.363959415743285, 21.363959415743285, 21.363959415743285, 21.363959415743285, 21.363959415743285, 21.363959415743285, 21.363959415743285]",1.8701646443372208,-0.012637479713311781,0.0,0.0,0.0,0.0,21.341467844089493,0.0,0.0,500.1614551850864,-0.012637479713311781,0,20,63.11,21
2022-01-04 20:10:00,2.2,0.0,21.332640184788033,500.1504022255679,0.0,0.0,0.0,0.0,"[21.35502516715117, 21.35502516715117, 21.35502516715117, 21.35502516715117, 21.35502516715117, 21.35502516715117, 21.35502516715117, 21.35502516715117, 21.35502516715117, 21.35502516715117]",1.8613017900236932,-0.012327262748307833,0.0,0.0,0.0,0.0,21.332640184788033,0.0,0.0,500.1504022255679,-0.012327262748307833,0,20,63.04,21
2022-01-04 20:20:00,2.2,0.0,21.32390532991849,500.140105933691,0.0,0.0,0.0,0.0,"[21.3461477984067, 21.3461477984067, 21.3461477984067, 21.3461477984067, 21.3461477984067, 21.3461477984067, 21.3461477984067, 21.3461477984067, 21.3461477984067, 21.3461477984067]",1.8494518217639502,-0.012019020778013841,0.0,0.0,0.0,0.0,21.32390532991849,0.0,0.0,500.140105933691,-0.012019020778013841,0,20,63.04,21
2022-01-04 20:30:00,2.3,0.0,21.315260196803138,500.13051450921887,0.0,0.0,0.0,0.0,"[21.337336678122977, 21.337336678122977, 21.337336678122977, 21.337336678122977, 21.337336678122977, 21.337336678122977, 21.337336678122977, 21.337336678122977, 21.337336678122977, 21.337336678122977]",1.8356500591089107,-0.01171307910149569,0.0,0.0,0.0,0.0,21.315260196803138,0.0,0.0,500.13051450921887,-0.01171307910149569,0,20,63.11,21
2022-01-04 20:40:00,2.3,0.0,21.306705680442974,500.1215796980748,0.0,0.0,0.0,0.0,"[21.328598757696746, 21.328598757696746, 21.328598757696746, 21.328598757696746, 21.328598757696746, 21.328598757696746, 21.328598757696746, 21.328598757696746, 21.328598757696746, 21.328598757696746]",1.8204000887970586,-0.01140967908669618,0.0,0.0,0.0,0.0,21.306705680442974,0.0,0.0,500.1215796980748,-0.01140967908669618,0,20,63.11,21
2022-01-04 20:50:00,2.2,0.0,21.298219254938886,500.1132565495778,0.0,0.0,0.0,0.0,"[21.319932579713917, 21.319932579713917, 21.319932579713917, 21.319932579713917, 21.319932579713917, 21.319932579713917, 21.319932579713917, 21.319932579713917, 21.319932579713917, 21.319932579713917]",1.8054537464228613,-0.011108770128959037,0.0,0.0,0.0,0.0,21.298219254938886,0.0,0.0,500.1132565495778,-0.011108770128959037,0,20,63.04,21
2022-01-04 21:00:00,2.3,0.0,21.28980009141378,500.1055031902972,0.0,0.0,0.0,0.0,"[21.311336866059357, 21.311336866059357, 21.311336866059357, 21.311336866059357, 21.311336866059357, 21.311336866059357, 21.311336866059357, 21.311336866059357, 21.311336866059357, 21.311336866059357]",1.7907736780334726,-0.010810307849286792,0.0,0.0,0.0,0.0,21.28980009141378,0.0,0.0,500.1055031902972,-0.010810307849286792,0,20,63.11,21
2022-01-04 21:10:00,2.1,0.0,21.281417501857504,500.09828061338953,0.0,0.0,0.0,0.0,"[21.302801949034116, 21.302801949034116, 21.302801949034116, 21.302801949034116, 21.302801949034116, 21.302801949034116, 21.302801949034116, 21.302801949034116, 21.302801949034116, 21.302801949034116]",1.778107713591206,-0.010513956563688257,0.0,0.0,0.0,0.0,21.281417501857504,0.0,0.0,500.09828061338953,-0.010513956563688257,0,20,62.97,21
2022-01-04 21:20:00,2.2,0.0,21.273068219190463,500.09155248235635,0.0,0.0,0.0,0.0,"[21.29431998680543, 21.29431998680543, 21.29431998680543, 21.29431998680543, 21.29431998680543, 21.29431998680543, 21.29431998680543, 21.29431998680543, 21.29431998680543, 21.29431998680543]",1.7670754643098283,-0.010219443986303286,0.0,0.0,0.0,0.0,21.273068219190463,0.0,0.0,500.09155248235635,-0.010219443986303286,0,20,63.04,21
2022-01-04 21:30:00,1.9,0.0,21.264709652168676,500.0852849482368,0.0,0.0,0.0,0.0,"[21.285873224785043, 21.285873224785043, 21.285873224785043, 21.285873224785043, 21.285873224785043, 21.285873224785043, 21.285873224785043, 21.285873224785043, 21.285873224785043, 21.285873224785043]",1.7597420875797167,-0.009926153638373333,0.0,0.0,0.0,0.0,21.264709652168676,0.0,0.0,500.0852849482368,-0.009926153638373333,0,20,62.83,21
2022-01-04 21:40:00,1.6,0.0,21.256264914525673,500.079446479315,0.0,0.0,0.0,0.0,"[21.277427040246614, 21.277427040246614, 21.277427040246614, 21.277427040246614, 21.277427040246614, 21.277427040246614, 21.277427040246614, 21.277427040246614, 21.277427040246614, 21.277427040246614]",1.7596217788387731,-0.009632883341900204,0.0,0.0,0.0,0.0,21.256264914525673,0.0,0.0,500.079446479315,-0.009632883341900204,0,20,62.62,21
2022-01-04 21:50:00,1.5,0.0,21.247691391734406,500.07400770248483,0.0,0.0,0.0,0.0,"[21.268944530690895, 21.268944530690895, 21.268944530690895, 21.268944530690895, 21.268944530690895, 21.268944530690895, 21.268944530690895, 21.268944530690895, 21.268944530690895, 21.268944530690895]",1.7671894907758066,-0.009338351760104236,0.0,0.0,0.0,0.0,21.247691391734406,0.0,0.0,500.07400770248483,-0.009338351760104236,0,20,62.55,21
2022-01-04 22:00:00,1.6,0.0,21.239024290582165,500.0689412554755,0.0,0.0,0.0,0.0,"[21.26040936380097, 21.26040936380097, 21.26040936380097, 21.26040936380097, 21.26040936380097, 21.26040936380097, 21.26040936380097, 21.26040936380097, 21.26040936380097, 21.26040936380097]",1.7781597687341397,-0.009041991798648546,0.0,0.0,0.0,0.0,21.239024290582165,0.0,0.0,500.0689412554755,-0.009041991798648546,0,20,62.62,21
2022-01-04 22:10:00,1.8,0.0,21.23036080854945,500.06422164919275,0.0,0.0,0.0,0.0,"[21.25183759322223, 21.25183759322223, 21.25183759322223, 21.25183759322223, 21.25183759322223, 21.25183759322223, 21.25183759322223, 21.25183759322223, 21.25183759322223, 21.25183759322223]",1.7857855372374183,-0.008744360875775643,0.0,0.0,0.0,0.0,21.23036080854945,0.0,0.0,500.06422164919275,-0.008744360875775643,0,20,62.76,21
2022-01-04 22:20:00,2.0,0.0,21.22180969431065,500.05982513948413,0.0,0.0,0.0,0.0,"[21.243271715153313, 21.243271715153313, 21.243271715153313, 21.243271715153313, 21.243271715153313, 21.243271715153313, 21.243271715153313, 21.243271715153313, 21.243271715153313, 21.243271715153313]",1.7845579310243356,-0.008446934553938253,0.0,0.0,0.0,0.0,21.22180969431065,0.0,0.0,500.05982513948413,-0.008446934553938253,0,20,62.9,21
2022-01-04 22:30:00,2.1,0.0,21.213438684819266,500.0557296076834,0.0,0.0,0.0,0.0,"[21.234761426071145, 21.234761426071145, 21.234761426071145, 21.234761426071145, 21.234761426071145, 21.234761426071145, 21.234761426071145, 21.234761426071145, 21.234761426071145, 21.234761426071145]",1.7729768921191782,-0.008151438405251723,0.0,0.0,0.0,0.0,21.213438684819266,0.0,0.0,500.0557296076834,-0.008151438405251723,0,20,62.97,21
2022-01-04 22:40:00,7.2,0.0,21.206137465080246,500.0519144493324,0.0,0.0,0.0,0.0,"[21.226596040926502, 21.226596040926502, 21.226596040926502, 21.226596040926502, 21.226596040926502, 21.226596040926502, 21.226596040926502, 21.226596040926502, 21.226596040926502, 21.226596040926502]",1.7011219051341417,-0.007867918087729367,0.0,0.0,0.0,0.0,21.206137465080246,0.0,0.0,500.0519144493324,-0.007867918087729367,0,20,60.5,21
2022-01-04 22:50:00,7.2,0.0,21.20030813268386,500.0483604705203,0.0,0.0,0.0,0.0,"[21.219097047495215, 21.219097047495215, 21.219097047495215, 21.219097047495215, 21.219097047495215, 21.219097047495215, 21.219097047495215, 21.219097047495215, 21.219097047495215, 21.219097047495215]",1.5622902981855005,-0.007607536371365117,0.0,0.0,0.0,0.0,21.20030813268386,0.0,0.0,500.0483604705203,-0.007607536371365117,0,20,60.5,21
2022-01-04 23:00:00,7.2,0.0,21.19575231638737,500.0450497913206,0.0,0.0,0.0,0.0,"[21.21243763649845, 21.21243763649845, 21.21243763649845, 21.21243763649845, 21.21243763649845, 21.21243763649845, 21.21243763649845, 21.21243763649845, 21.21243763649845, 21.21243763649845]",1.3873772909920181,-0.007376306822866448,0.0,0.0,0.0,0.0,21.19575231638737,0.0,0.0,500.0450497913206,-0.007376306822866448,0,20,60.5,21
2022-01-04 23:10:00,7.1,0.0,21.192049086559564,500.0419657558373,0.0,0.0,0.0,0.0,"[21.206621517518805, 21.206621517518805, 21.206621517518805, 21.206621517518805, 21.206621517518805, 21.206621517518805, 21.206621517518805, 21.206621517518805, 21.206621517518805, 21.206621517518805]",1.2116914540929182,-0.007174358247184294,0.0,0.0,0.0,0.0,21.192049086559564,0.0,0.0,500.0419657558373,-0.007174358247184294,0,20,60.5,21
2022-01-04 23:20:00,7.2,0.0,21.188833449967206,500.0390928484099,0.0,0.0,0.0,0.0,"[21.20154722250478, 21.20154722250478, 21.20154722250478, 21.20154722250478, 21.20154722250478, 21.20154722250478, 21.20154722250478, 21.20154722250478, 21.20154722250478, 21.20154722250478]",1.0571447945882804,-0.006998167448086247,0.0,0.0,0.0,0.0,21.188833449967206,0.0,0.0,500.0390928484099,-0.006998167448086247,0,20,60.5,21
2022-01-04 23:30:00,7.2,0.0,21.185858268057927,500.03641661555486,0.0,0.0,0.0,0.0,"[21.19707172885748, 21.19707172885748, 21.19707172885748, 21.19707172885748, 21.19707172885748, 21.19707172885748, 21.19707172885748, 21.19707172885748, 21.19707172885748, 21.19707172885748]",0.9323945098540966,-0.006842768363110565,0.0,0.0,0.0,0.0,21.185858268057927,0.0,0.0,500.03641661555486,-0.006842768363110565,0,20,60.5,21
2022-01-04 23:40:00,7.2,0.0,21.18297722726129,500.0339235932508,0.0,0.0,0.0,0.0,"[21.193051075182357, 21.193051075182357, 21.193051075182357, 21.193051075182357, 21.193051075182357, 21.193051075182357, 21.193051075182357, 21.193051075182357, 21.193051075182357, 21.193051075182357]",0.8376361823178105,-0.006703162332724263,0.0,0.0,0.0,0.0,21.18297722726129,0.0,0.0,500.0339235932508,-0.006703162332724263,0,20,60.5,21
2022-01-04 23:50:00,7.3,0.0,21.180125741288066,500.0316012392011,0.0,0.0,0.0,0.0,"[21.18936394294361, 21.18936394294361, 21.18936394294361, 21.18936394294361, 21.18936394294361, 21.18936394294361, 21.18936394294361, 21.18936394294361, 21.18936394294361, 21.18936394294361]",0.7681525497372822,-0.00657513690776805,0.0,0.0,0.0,0.0,21.180125741288066,0.0,0.0,500.0316012392011,-0.00657513690776805,0,20,60.5,21
2022-01-05 00:00:00,2.2,0.0,21.17666451074183,500.02943786973464,0.0,0.0,0.0,0.0,"[21.185741252321623, 21.185741252321623, 21.185741252321623, 21.185741252321623, 21.185741252321623, 21.185741252321623, 21.185741252321623, 21.185741252321623, 21.185741252321623, 21.185741252321623]",0.7547272129137202,-0.006449349038949097,0.0,0.0,0.0,0.0,21.17666451074183,0.0,0.0,500.02943786973464,-0.006449349038949097,0,20,63.04,21
2022-01-05 00:10:00,2.3,0.0,21.172098878305405,500.02742260102514,0.0,0.0,0.0,0.0,"[21.18184957436115, 21.18184957436115, 21.18184957436115, 21.18184957436115, 21.18184957436115, 21.18184957436115, 21.18184957436115, 21.18184957436115, 21.18184957436115, 21.18184957436115]",0.810766241764849,-0.0063142213319882885,0.0,0.0,0.0,0.0,21.172098878305405,0.0,0.0,500.02742260102514,-0.0063142213319882885,0,20,63.11,21
2022-01-05 00:20:00,2.2,0.0,21.166368384379894,500.0255452943356,0.0,0.0,0.0,0.0,"[21.177433348433, 21.177433348433, 21.177433348433, 21.177433348433, 21.177433348433, 21.177433348433, 21.177433348433, 21.177433348433, 21.177433348433, 21.177433348433]",0.9200470683644333,-0.00616088015392755,0.0,0.0,0.0,0.0,21.166368384379894,0.0,0.0,500.0255452943356,-0.00616088015392755,0,20,63.04,21
2022-01-05 00:30:00,2.2,0.0,21.159718262962997,500.02379650501035,0.0,0.0,0.0,0.0,"[21.17237987257832, 21.17237987257832, 21.17237987257832, 21.17237987257832, 21.17237987257832, 21.17237987257832, 21.17237987257832, 21.17237987257832, 21.17237987257832, 21.17237987257832]",1.052807469725334,-0.005985412242306661,0.0,0.0,0.0,0.0,21.159718262962997,0.0,0.0,500.02379650501035,-0.005985412242306661,0,20,63.04,21
2022-01-05 00:40:00,2.3,0.0,21.15250570140779,500.0221674349596,0.0,0.0,0.0,0.0,"[21.166710487335322, 21.166710487335322, 21.166710487335322, 21.166710487335322, 21.166710487335322, 21.166710487335322, 21.166710487335322, 21.166710487335322, 21.166710487335322, 21.166710487335322]",1.1811219256245966,-0.005788558588035894,0.0,0.0,0.0,0.0,21.15250570140779,0.0,0.0,500.0221674349596,-0.005788558588035894,0,20,63.11,21
2022-01-05 00:50:00,2.2,0.0,21.1450205007568,500.02064988839646,0.0,0.0,0.0,0.0,"[21.16052311535518, 21.16052311535518, 21.16052311535518, 21.16052311535518, 21.16052311535518, 21.16052311535518, 21.16052311535518, 21.16052311535518, 21.16052311535518, 21.16052311535518]",1.2890358291963613,-0.005573719283169834,0.0,0.0,0.0,0.0,21.1450205007568,0.0,0.0,500.02064988839646,-0.005573719283169834,0,20,63.04,21
2022-01-05 01:00:00,2.2,0.0,21.137453209608793,500.0192362306042,0.0,0.0,0.0,0.0,"[21.153942102135876, 21.153942102135876, 21.153942102135876, 21.153942102135876, 21.153942102135876, 21.153942102135876, 21.153942102135876, 21.153942102135876, 21.153942102135876, 21.153942102135876]",1.3710444206875725,-0.0053452118797219055,0.0,0.0,0.0,0.0,21.137453209608793,0.0,0.0,500.0192362306042,-0.0053452118797219055,0,20,63.04,21
2022-01-05 01:10:00,2.3,0.0,21.129929351620376,500.0179193495263,0.0,0.0,0.0,0.0,"[21.147092129261623, 21.147092129261623, 21.147092129261623, 21.147092129261623, 21.147092129261623, 21.147092129261623, 21.147092129261623, 21.147092129261623, 21.147092129261623, 21.147092129261623]",1.427077682135641,-0.005107365599365966,0.0,0.0,0.0,0.0,21.129929351620376,0.0,0.0,500.0179193495263,-0.005107365599365966,0,20,63.11,21
2022-01-05 01:20:00,2.3,0.0,21.122510862071067,500.0166926199865,0.0,0.0,0.0,0.0,"[21.140079979055784, 21.140079979055784, 21.140079979055784, 21.140079979055784, 21.140079979055784, 21.140079979055784, 21.140079979055784, 21.140079979055784, 21.140079979055784, 21.140079979055784]",1.4608646262167027,-0.004863888161663182,0.0,0.0,0.0,0.0,21.122510862071067,0.0,0.0,500.0166926199865,-0.004863888161663182,0,20,63.11,21
2022-01-05 01:30:00,2.1,0.0,21.115179562475532,500.0155498703568,0.0,0.0,0.0,0.0,"[21.132976787023612, 21.132976787023612, 21.132976787023612, 21.132976787023612, 21.132976787023612, 21.132976787023612, 21.132976787023612, 21.132976787023612, 21.132976787023612, 21.132976787023612]",1.4798316733698822,-0.004617249549434869,0.0,0.0,0.0,0.0,21.115179562475532,0.0,0.0,500.0155498703568,-0.004617249549434869,0,20,62.97,21
2022-01-05 01:40:00,2.2,0.0,21.10792322875932,500.01448535150917,0.0,0.0,0.0,0.0,"[21.12582990918456, 21.12582990918456, 21.12582990918456, 21.12582990918456, 21.12582990918456, 21.12582990918456, 21.12582990918456, 21.12582990918456, 21.12582990918456, 21.12582990918456]",1.4889328831356592,-0.004369094068912258,0.0,0.0,0.0,0.0,21.10792322875932,0.0,0.0,500.01448535150917,-0.004369094068912258,0,20,63.04,21
2022-01-05 01:50:00,2.1,0.0,21.10072160931304,500.01349370789137,0.0,0.0,0.0,0.0,"[21.11866741553655, 21.11866741553655, 21.11866741553655, 21.11866741553655, 21.11866741553655, 21.11866741553655, 21.11866741553655, 21.11866741553655, 21.11866741553655, 21.11866741553655]",1.4921861766683124,-0.004120396372800873,0.0,0.0,0.0,0.0,21.10072160931304,0.0,0.0,500.01349370789137,-0.004120396372800873,0,20,62.97,21
2022-01-05 02:00:00,2.3,0.0,21.093594817444682,500.0125699505838,0.0,0.0,0.0,0.0,"[21.111515106320436, 21.111515106320436, 21.111515106320436, 21.111515106320436, 21.111515106320436, 21.111515106320436, 21.111515106320436, 21.111515106320436, 21.111515106320436, 21.111515106320436]",1.4900644200244082,-0.003872052302796805,0.0,0.0,0.0,0.0,21.093594817444682,0.0,0.0,500.0125699505838,-0.003872052302796805,0,20,63.11,21
2022-01-05 02:10:00,2.4,0.0,21.08657670300454,500.01170943219984,0.0,0.0,0.0,0.0,"[21.104401078040716, 21.104401078040716, 21.104401078040716, 21.104401078040716, 21.104401078040716, 21.104401078040716, 21.104401078040716, 21.104401078040716, 21.104401078040716, 21.104401078040716]",1.4820892249406883,-0.003625037431973357,0.0,0.0,0.0,0.0,21.08657670300454,0.0,0.0,500.01170943219984,-0.003625037431973357,0,20,63.18,21
2022-01-05 02:20:00,1.5,0.0,21.079527395777404,500.0109078235057,0.0,0.0,0.0,0.0,"[21.0973055123463, 21.0973055123463, 21.0973055123463, 21.0973055123463, 21.0973055123463, 21.0973055123463, 21.0973055123463, 21.0973055123463, 21.0973055123463, 21.0973055123463]",1.478242853004368,-0.003378663623139296,0.0,0.0,0.0,0.0,21.079527395777404,0.0,0.0,500.0109078235057,-0.003378663623139296,0,20,62.55,21
2022-01-05 02:30:00,1.2,0.0,21.072289399337023,500.01016109163965,0.0,0.0,0.0,0.0,"[21.09016931628987, 21.09016931628987, 21.09016931628987, 21.09016931628987, 21.09016931628987, 21.09016931628987, 21.09016931628987, 21.09016931628987, 21.09016931628987, 21.09016931628987]",1.4867075117564268,-0.003130879037846558,0.0,0.0,0.0,0.0,21.072289399337023,0.0,0.0,500.01016109163965,-0.003130879037846558,0,20,62.34,21
2022-01-05 02:40:00,1.3,0.0,21.064835627097636,500.0094654798233,0.0,0.0,0.0,0.0,"[21.082942527186326, 21.082942527186326, 21.082942527186326, 21.082942527186326, 21.082942527186326, 21.082942527186326, 21.082942527186326, 21.082942527186326, 21.082942527186326, 21.082942527186326]",1.505581063238189,-0.002879948860640193,0.0,0.0,0.0,0.0,21.064835627097636,0.0,0.0,500.0094654798233,-0.002879948860640193,0,20,62.41,21
2022-01-05 02:50:00,1.6,0.0,21.057276774197817,500.00881748846115,0.0,0.0,0.0,0.0,"[21.075621012241378, 21.075621012241378, 21.075621012241378, 21.075621012241378, 21.075621012241378, 21.075621012241378, 21.075621012241378, 21.075621012241378, 21.075621012241378, 21.075621012241378]",1.5253156135307246,-0.0026257295917184054,0.0,0.0,0.0,0.0,21.057276774197817,0.0,0.0,500.00881748846115,-0.0026257295917184054,0,20,62.62,21
2022-01-05 03:00:00,2.2,0.0,21.04982671001926,500.0082138575344,0.0,0.0,0.0,0.0,"[21.068262826829937, 21.068262826829937, 21.068262826829937, 21.068262826829937, 21.068262826829937, 21.068262826829937, 21.068262826829937, 21.068262826829937, 21.068262826829937, 21.068262826829937]",1.5329552940505817,-0.002370237042709975,0.0,0.0,0.0,0.0,21.04982671001926,0.0,0.0,500.0082138575344,-0.002370237042709975,0,20,63.04,21
2022-01-05 03:10:00,2.5,0.0,21.042657036334276,500.00765155019957,0.0,0.0,0.0,0.0,"[21.060958417024576, 21.060958417024576, 21.060958417024576, 21.060958417024576, 21.060958417024576, 21.060958417024576, 21.060958417024576, 21.060958417024576, 21.060958417024576, 21.060958417024576]",1.5217520427828821,-0.0021166117022461614,0.0,0.0,0.0,0.0,21.042657036334276,0.0,0.0,500.00765155019957,-0.0021166117022461614,0,20,63.25,21
2022-01-05 03:20:00,2.7,0.0,21.035838407464325,500.00712773751087,0.0,0.0,0.0,0.0,"[21.05379258302411, 21.05379258302411, 21.05379258302411, 21.05379258302411, 21.05379258302411, 21.05379258302411, 21.05379258302411, 21.05379258302411, 21.05379258302411, 21.05379258302411]",1.4928820834301166,-0.0018677980216744753,0.0,0.0,0.0,0.0,21.035838407464325,0.0,0.0,500.00712773751087,-0.0018677980216744753,0,20,63.39,21
2022-01-05 03:30:00,2.8,0.0,21.029353805817664,500.0066397841873,0.0,0.0,0.0,0.0,"[21.04682108007879, 21.04682108007879, 21.04682108007879, 21.04682108007879, 21.04682108007879, 21.04682108007879, 21.04682108007879, 21.04682108007879, 21.04682108007879, 21.04682108007879]",1.4523964469415886,-0.0016257319471842105,0.0,0.0,0.0,0.0,21.029353805817664,0.0,0.0,500.0066397841873,-0.0016257319471842105,0,20,63.46,21
2022-01-05 03:40:00,2.7,0.0,21.02311603957787,500.00618523535513,0.0,0.0,0.0,0.0,"[21.040058885789154, 21.040058885789154, 21.040058885789154, 21.040058885789154, 21.040058885789154, 21.040058885789154, 21.040058885789154, 21.040058885789154, 21.040058885789154, 21.040058885789154]",1.4087904770070712,-0.0013909335343496986,0.0,0.0,0.0,0.0,21.02311603957787,0.0,0.0,500.00618523535513,-0.0013909335343496986,0,20,63.39,21
2022-01-05 03:50:00,2.9,0.0,21.017064528539777,500.00576180419716,0.0,0.0,0.0,0.0,"[21.033499423835078, 21.033499423835078, 21.033499423835078, 21.033499423835078, 21.033499423835078, 21.033499423835078, 21.033499423835078, 21.033499423835078, 21.033499423835078, 21.033499423835078]",1.3665545737652076,-0.001163174438722164,0.0,0.0,0.0,0.0,21.017064528539777,0.0,0.0,500.00576180419716,-0.001163174438722164,0,20,63.53,21
2022-01-05 04:00:00,2.9,0.0,21.011152730789036,500.0053673604479,0.0,0.0,0.0,0.0,"[21.027124717151818, 21.027124717151818, 21.027124717151818, 21.027124717151818, 21.027124717151818, 21.027124717151818, 21.027124717151818, 21.027124717151818, 21.027124717151818, 21.027124717151818]",1.328063892345913,-0.0009418304566645118,0.0,0.0,0.0,0.0,21.011152730789036,0.0,0.0,500.0053673604479,-0.0009418304566645118,0,20,63.53,21
2022-01-05 04:10:00,3.0,0.0,21.005355722736567,500.00499991967655,0.0,0.0,0.0,0.0,"[21.020914807081418, 21.020914807081418, 21.020914807081418, 21.020914807081418, 21.020914807081418, 21.020914807081418, 21.020914807081418, 21.020914807081418, 21.020914807081418, 21.020914807081418]",1.2937312646666703,-0.0007262085792200668,0.0,0.0,0.0,0.0,21.005355722736567,0.0,0.0,500.00499991967655,-0.0007262085792200668,0,20,63.6,21
2022-01-05 04:20:00,3.0,0.0,20.99965157173574,500.00465763330305,0.0,0.0,0.0,0.0,"[21.014849171858053, 21.014849171858053, 21.014849171858053, 21.014849171858053, 21.014849171858053, 21.014849171858053, 21.014849171858053, 21.014849171858053, 21.014849171858053, 21.014849171858053]",1.2636740048681396,-0.0005155962450753768,0.0,0.0,0.0,0.0,20.99965157173574,0.0,0.0,500.00465763330305,-0.0005155962450753768,0,20,63.6,21
2022-01-05 04:30:00,3.0,0.0,20.994018126279116,500.00433877929834,0.0,0.0,0.0,0.0,"[21.00890682480931, 21.00890682480931, 21.00890682480931, 21.00890682480931, 21.00890682480931, 21.00890682480931, 21.00890682480931, 21.00890682480931, 21.00890682480931, 21.00890682480931]",1.2379889684884857,-0.0003092647503272958,0.0,0.0,0.0,0.0,20.994018126279116,0.0,0.0,500.00433877929834,-0.0003092647503272958,0,20,63.6,21
2022-01-05 04:40:00,2.9,0.0,20.988421712070704,500.0040417535204,0.0,0.0,0.0,0.0,"[21.003063159940726, 21.003063159940726, 21.003063159940726, 21.003063159940726, 21.003063159940726, 21.003063159940726, 21.003063159940726, 21.003063159940726, 21.003063159940726, 21.003063159940726]",1.2174301809543686,-0.00010635972016823436,0.0,0.0,0.0,0.0,20.988421712070704,0.0,0.0,500.0040417535204,-0.00010635972016823436,0,20,63.53,21
2022-01-05 04:50:00,2.7,0.0,20.982809729874134,500.00376506164446,0.0,0.0,0.0,0.0,"[20.997285585794142, 20.997285585794142, 20.997285585794142, 20.997285585794142, 20.997285585794142, 20.997285585794142, 20.997285585794142, 20.997285585794142, 20.997285585794142, 20.997285585794142]",1.2036612805381508,9.425049325479079e-05,0.0,0.0,0.0,0.0,20.982809729874134,0.0,0.0,500.00376506164446,9.425049325479079e-05,0,20,63.39,21
2022-01-05 05:00:00,2.5,0.0,20.97712614806369,500.0035073116445,0.0,0.0,0.0,0.0,"[20.991534824275814, 20.991534824275814, 20.991534824275814, 20.991534824275814, 20.991534824275814, 20.991534824275814, 20.991534824275814, 20.991534824275814, 20.991534824275814, 20.991534824275814]",1.1980753163185334,0.00029392971264121303,0.0,0.0,0.0,0.0,20.97712614806369,0.0,0.0,500.0035073116445,0.00029392971264121303,0,20,58.541666666666664,21
2022-01-05 05:10:00,2.5,0.0,20.971356693655252,500.00326720679067,0.0,0.0,0.0,0.0,"[20.985778730349182, 20.985778730349182, 20.985778730349182, 20.985778730349182, 20.985778730349182, 20.985778730349182, 20.985778730349182, 20.985778730349182, 20.985778730349182, 20.985778730349182]",1.1991862347144666,0.0004937940850936242,0.0,0.0,0.0,0.0,20.971356693655252,0.0,0.0,500.00326720679067,0.0004937940850936242,0,20,58.541666666666664,21
2022-01-05 05:20:00,2.6,0.0,20.965538185089827,500.00304353912475,0.0,0.0,0.0,0.0,"[20.980004831774043, 20.980004831774043, 20.980004831774043, 20.980004831774043, 20.980004831774043, 20.980004831774043, 20.980004831774043, 20.980004831774043, 20.980004831774043, 20.980004831774043]",1.2028955364877054,0.0006942766745082418,0.0,0.0,0.0,0.0,20.965538185089827,0.0,0.0,500.00304353912475,0.0006942766745082418,0,20,58.39999999999999,21
2022-01-05 05:30:00,2.6,0.0,20.95971373608336,500.00283518338364,0.0,0.0,0.0,0.0,"[20.974216512981478, 20.974216512981478, 20.974216512981478, 20.974216512981478, 20.974216512981478, 20.974216512981478, 20.974216512981478, 20.974216512981478, 20.974216512981478, 20.974216512981478]",1.2058997484509464,0.0008952599659167328,0.0,0.0,0.0,0.0,20.95971373608336,0.0,0.0,500.00283518338364,0.0008952599659167328,0,20,58.39999999999999,21
2022-01-05 05:40:00,2.6,0.0,20.953911932650954,500.0026410913379,0.0,0.0,0.0,0.0,"[20.968424347506833, 20.968424347506833, 20.968424347506833, 20.968424347506833, 20.968424347506833, 20.968424347506833, 20.968424347506833, 20.968424347506833, 20.968424347506833, 20.968424347506833]",1.2067011405512227,0.00109637682267527,0.0,0.0,0.0,0.0,20.953911932650954,0.0,0.0,500.0026410913379,0.00109637682267527,0,20,58.39999999999999,21
2022-01-05 05:50:00,2.8,0.0,20.948177522048354,500.00246028651816,0.0,0.0,0.0,0.0,"[20.962648657417073, 20.962648657417073, 20.962648657417073, 20.962648657417073, 20.962648657417073, 20.962648657417073, 20.962648657417073, 20.962648657417073, 20.962648657417073, 20.962648657417073]",1.2032687687004955,0.0012969216174586859,0.0,0.0,0.0,0.0,20.948177522048354,0.0,0.0,500.00246028651816,0.0012969216174586859,0,20,58.11666666666666,21
2022-01-05 06:00:00,2.6,0.0,20.942503459285945,509.936948060891,0.0,0.0,0.0,0.0,"[20.95690195794358, 20.95690195794358, 20.95690195794358, 20.95690195794358, 20.95690195794358, 20.95690195794358, 20.95690195794358, 20.95690195794358, 20.95690195794358, 20.95690195794358]",1.1972290569790036,0.0014964597936218532,0.0,0.0,0.0,0.0,20.942503459285945,0.0,0.0,509.936948060891,0.0014964597936218532,3,20,58.39999999999999,21
2022-01-05 06:10:00,2.2,0.0,20.936806882731616,519.1913369511782,0.0,0.0,0.0,0.0,"[20.95116955673368, 20.95116955673368, 20.95116955673368, 20.95116955673368, 20.95116955673368, 20.95116955673368, 20.95116955673368, 20.95116955673368, 20.95116955673368, 20.95116955673368]",1.1942502520616636,0.001695501502298797,0.0,0.0,0.0,0.0,20.936806882731616,0.0,0.0,519.1913369511782,0.001695501502298797,3,20,58.96666666666666,21
2022-01-05 06:20:00,2.1,0.0,20.93102057185024,527.8121854214537,0.0,0.0,0.0,0.0,"[20.94542177703613, 20.94542177703613, 20.94542177703613, 20.94542177703613, 20.94542177703613, 20.94542177703613, 20.94542177703613, 20.94542177703613, 20.94542177703613, 20.94542177703613]",1.1974541036557034,0.0018950771862414142,0.0,0.0,0.0,0.0,20.93102057185024,0.0,0.0,527.8121854214537,0.0018950771862414142,3,20,59.10833333333333,21
2022-01-05 06:30:00,2.2,0.0,20.925150932744145,535.8428646190234,0.0,0.0,0.0,0.0,"[20.939639235238236, 20.939639235238236, 20.939639235238236, 20.939639235238236, 20.939639235238236, 20.939639235238236, 20.939639235238236, 20.939639235238236, 20.939639235238236, 20.939639235238236]",1.2046962078945187,0.0020958598875571673,0.0,0.0,0.0,0.0,20.925150932744145,0.0,0.0,535.8428646190234,0.0020958598875571673,3,20,58.96666666666666,21
2022-01-05 06:40:00,2.2,0.0,20.919236783869565,543.3237765729507,0.0,0.0,0.0,0.0,"[20.933819150681348, 20.933819150681348, 20.933819150681348, 20.933819150681348, 20.933819150681348, 20.933819150681348, 20.933819150681348, 20.933819150681348, 20.933819150681348, 20.933819150681348]",1.212517616018032,0.002297946156893506,0.0,0.0,0.0,0.0,20.919236783869565,0.0,0.0,543.3237765729507,0.002297946156893506,3,20,58.96666666666666,21
2022-01-05 06:50:00,2.3,0.0,20.91333127161488,550.2925574550645,0.0,0.0,0.0,0.0,"[20.92797469667906, 20.92797469667906, 20.92797469667906, 20.92797469667906, 20.92797469667906, 20.92797469667906, 20.92797469667906, 20.92797469667906, 20.92797469667906, 20.92797469667906]",1.2175945838099083,0.0025008785875284905,0.0,0.0,0.0,0.0,20.91333127161488,0.0,0.0,550.2925574550645,0.0025008785875284905,3,20,58.824999999999996,21
