time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-06 00:10:00,0.0,0.0,20.990448434022255,500.36653947394234,0.0,0.0,0.0,0.0,"[20.997355810906047, 20.99735580919598, 20.997355808336664, 20.997355807814476, 20.99735580746684, 20.99735580722215, 20.99735580704321, 20.997355806908644, 20.99735580680524, 20.99735580672441]",0.5743452037249516,7.213996631321298,0.0,0.0,0.0,0.0,20.990448434022255,0.0,0.0,500.36653947394234,7.213996631321298,0,20,61.5,21
2022-01-06 00:20:00,-0.3,0.0,20.98442281514872,500.3414467773824,0.0,0.0,0.0,0.0,"[20.99366649301373, 20.993666491791487, 20.9936664911773, 20.993666490804074, 20.993666490555604, 20.99366649038072, 20.993666490252824, 20.99366649015664, 20.993666490082735, 20.993666490024967]",0.7686077121574771,7.214124732606658,0.0,0.0,0.0,0.0,20.98442281514872,0.0,0.0,500.3414467773824,7.214124732606658,0,20,61.29,21
2022-01-06 00:30:00,-0.5,0.0,20.977025390719064,500.3180718860396,0.0,0.0,0.0,0.0,"[20.98891938587819, 20.988919385004607, 20.988919384565627, 20.988919384298867, 20.988919384121278, 20.988919383996283, 20.988919383904868, 20.988919383836123, 20.9889193837833, 20.98891938374201]",0.9889805231027471,7.214289562693842,0.0,0.0,0.0,0.0,20.977025390719064,0.0,0.0,500.3180718860396,7.214289562693842,0,20,61.15,21
2022-01-06 00:40:00,-0.5,0.0,20.968676893156953,500.29629720176126,0.0,0.0,0.0,0.0,"[20.983144931762315, 20.983144931137932, 20.983144930824178, 20.983144930633518, 20.983144930506587, 20.983144930417247, 20.983144930351912, 20.983144930302775, 20.983144930265023, 20.98314493023551]",1.2030111811282826,7.214490064557363,0.0,0.0,0.0,0.0,20.968676893156953,0.0,0.0,500.29629720176126,7.214490064557363,0,20,61.15,21
2022-01-06 00:50:00,-0.9,0.0,20.959700746578164,500.27601317697287,0.0,0.0,0.0,0.0,"[20.976457150099538, 20.976457149653267, 20.976457149429017, 20.976457149292745, 20.976457149202023, 20.97645714913817, 20.97645714909147, 20.97645714905635, 20.976457149029372, 20.976457149008276]",1.3932877799321415,7.2147222791873515,0.0,0.0,0.0,0.0,20.959700746578164,0.0,0.0,500.27601317697287,7.2147222791873515,0,20,60.87,21
2022-01-06 01:00:00,-0.5,0.0,20.950426876661368,500.25711776354893,0.0,0.0,0.0,0.0,"[20.96903165059894, 20.969031650279973, 20.969031650119693, 20.969031650022295, 20.96903164995745, 20.969031649911813, 20.969031649878435, 20.969031649853335, 20.969031649834054, 20.969031649818977]",1.546979015109214,7.214980109023203,0.0,0.0,0.0,0.0,20.950426876661368,0.0,0.0,500.25711776354893,7.214980109023203,0,20,61.15,21
2022-01-06 01:10:00,-0.6,0.0,20.941077331197448,500.23951589941265,0.0,0.0,0.0,0.0,"[20.961057290081815, 20.96105728985384, 20.961057289739276, 20.961057289669665, 20.96105728962332, 20.961057289590702, 20.961057289566842, 20.961057289548904, 20.96105728953512, 20.961057289524348]",1.6613250737736123,7.215256996535499,0.0,0.0,0.0,0.0,20.941077331197448,0.0,0.0,500.23951589941265,7.215256996535499,0,20,61.08,21
2022-01-06 01:20:00,-0.8,0.0,20.931730070267804,500.2231190302825,0.0,0.0,0.0,0.0,"[20.952691290523642, 20.9526912903607, 20.952691290278818, 20.952691290229062, 20.95269129019594, 20.952691290172623, 20.95269129015557, 20.952691290142752, 20.952691290132897, 20.952691290125202]",1.7429165503462898,7.2155474826272235,0.0,0.0,0.0,0.0,20.931730070267804,0.0,0.0,500.2231190302825,7.2155474826272235,0,20,60.94,21
2022-01-06 01:30:00,-0.6,0.0,20.92244900681544,500.2078446641592,0.0,0.0,0.0,0.0,"[20.94406425619357, 20.944064256077112, 20.944064256018585, 20.944064255983026, 20.944064255959354, 20.944064255942685, 20.9440642559305, 20.944064255921337, 20.94406425591429, 20.944064255908792]",1.7972988014154407,7.215847032427459,0.0,0.0,0.0,0.0,20.92244900681544,0.0,0.0,500.2078446641592,7.215847032427459,0,20,61.08,21
2022-01-06 01:40:00,-0.9,0.0,20.913214753498323,500.1936159563116,0.0,0.0,0.0,0.0,"[20.935264004156213, 20.935264004072977, 20.935264004031147, 20.93526400400573, 20.93526400398881, 20.935264003976897, 20.935264003968186, 20.93526400396164, 20.9352640039566, 20.93526400395267]",1.833385828716566,7.216152596732245,0.0,0.0,0.0,0.0,20.913214753498323,0.0,0.0,500.1936159563116,7.216152596732245,0,20,60.87,21
2022-01-06 01:50:00,-0.9,0.0,20.904001939226873,500.1803613226738,0.0,0.0,0.0,0.0,"[20.92634606297239, 20.9263460629129, 20.926346062883, 20.926346062864837, 20.926346062852737, 20.926346062844225, 20.926346062838, 20.926346062833318, 20.926346062829715, 20.92634606282691]",1.857904404434153,7.216462247466318,0.0,0.0,0.0,0.0,20.904001939226873,0.0,0.0,500.1803613226738,7.216462247466318,0,20,60.87,21
2022-01-06 02:00:00,-1.0,0.0,20.894787591998465,500.16801407970877,0.0,0.0,0.0,0.0,"[20.91734356781946, 20.917343567776943, 20.917343567755573, 20.91734356774259, 20.917343567733944, 20.91734356772786, 20.91734356772341, 20.917343567720064, 20.917343567717488, 20.91734356771548]",1.875519817192136,7.216774834102516,0.0,0.0,0.0,0.0,20.894787591998465,0.0,0.0,500.16801407970877,7.216774834102516,0,20,60.8,21
2022-01-06 02:10:00,-1.1,0.0,20.885551260900684,500.15651210892617,0.0,0.0,0.0,0.0,"[20.90827436769335, 20.90827436766296, 20.908274367647685, 20.908274367638406, 20.908274367632227, 20.908274367627875, 20.9082743676247, 20.908274367622305, 20.908274367620464, 20.90827436761903]",1.8894166884130932,7.217089736883918,0.0,0.0,0.0,0.0,20.885551260900684,0.0,0.0,500.15651210892617,7.217089736883918,0,20,60.73,21
2022-01-06 02:20:00,-1.2,0.0,20.876276685041375,500.1457975443664,0.0,0.0,0.0,0.0,"[20.899146581267406, 20.899146581245684, 20.899146581234767, 20.899146581228138, 20.89914658122372, 20.89914658122061, 20.89914658121834, 20.899146581216627, 20.899146581215312, 20.899146581214286]",1.9016221688355168,7.217406673912057,0.0,0.0,0.0,0.0,20.876276685041375,0.0,0.0,500.1457975443664,7.217406673912057,0,20,60.66,21
2022-01-06 02:30:00,-1.2,0.0,20.866971903597005,500.1358164814795,0.0,0.0,0.0,0.0,"[20.88996830453739, 20.889968304521865, 20.889968304514063, 20.889968304509324, 20.889968304506166, 20.889968304503945, 20.88996830450232, 20.889968304501096, 20.889968304500158, 20.889968304499423]",1.912140983106613,7.217725364075909,0.0,0.0,0.0,0.0,20.866971903597005,0.0,0.0,500.1358164814795,7.217725364075909,0,20,60.66,21
2022-01-06 02:40:00,-1.6,0.0,20.857583807897754,500.1265187059331,0.0,0.0,0.0,0.0,"[20.88073017401233, 20.880730174001236, 20.880730173995662, 20.880730173992273, 20.880730173990013, 20.88073017398843, 20.88073017398727, 20.880730173986393, 20.88073017398572, 20.8807301739852]",1.9246105244003557,7.218046132496642,0.0,0.0,0.0,0.0,20.857583807897754,0.0,0.0,500.1265187059331,7.218046132496642,0,20,60.38,21
2022-01-06 02:50:00,-1.4,0.0,20.848130480502732,500.11785744098665,0.0,0.0,0.0,0.0,"[20.871430655570844, 20.871430655562914, 20.87143065555893, 20.87143065555651, 20.871430655554892, 20.871430655553763, 20.871430655552935, 20.871430655552306, 20.871430655551826, 20.871430655551453]",1.9373996741279846,7.218369032442331,0.0,0.0,0.0,0.0,20.848130480502732,0.0,0.0,500.11785744098665,7.218369032442331,0,20,60.52,21
2022-01-06 03:00:00,-1.3,0.0,20.83868053473998,500.10978911215915,0.0,0.0,0.0,0.0,"[20.862088225632423, 20.86208822562675, 20.862088225623907, 20.862088225622173, 20.86208822562102, 20.86208822562021, 20.86208822561962, 20.862088225619168, 20.86208822561883, 20.86208822561856]",1.9463395696604704,7.218693422370607,0.0,0.0,0.0,0.0,20.83868053473998,0.0,0.0,500.10978911215915,7.218693422370607,0,20,60.59,21
2022-01-06 03:10:00,-1.2,0.0,20.829307562788017,500.1022731280078,0.0,0.0,0.0,0.0,"[20.852737083157542, 20.852737083153485, 20.852737083151457, 20.852737083150217, 20.852737083149393, 20.852737083148813, 20.852737083148394, 20.852737083148067, 20.852737083147826, 20.852737083147638]",1.9481546816628432,7.219018114817551,0.0,0.0,0.0,0.0,20.829307562788017,0.0,0.0,500.1022731280078,7.219018114817551,0,20,60.66,21
2022-01-06 03:20:00,-1.4,0.0,20.82000901189167,500.09527167591386,0.0,0.0,0.0,0.0,"[20.843400943165868, 20.84340094316297, 20.843400943161523, 20.843400943160635, 20.84340094316005, 20.84340094315963, 20.843400943159335, 20.8434009431591, 20.84340094315893, 20.84340094315879]",1.9450291645003206,7.219342286344968,0.0,0.0,0.0,0.0,20.82000901189167,0.0,0.0,500.09527167591386,7.219342286344968,0,20,60.52,21
2022-01-06 03:30:00,-1.2,0.0,20.81080312107224,500.0887495318491,0.0,0.0,0.0,0.0,"[20.83410195857196, 20.834101958569885, 20.834101958568855, 20.834101958568215, 20.8341019585678, 20.834101958567498, 20.834101958567288, 20.83410195856712, 20.834101958566997, 20.8341019585669]",1.9372884567564048,7.219665167754428,0.0,0.0,0.0,0.0,20.81080312107224,0.0,0.0,500.0887495318491,7.219665167754428,0,20,60.66,21
2022-01-06 03:40:00,-1.3,0.0,20.801683765021153,500.082673883165,0.0,0.0,0.0,0.0,"[20.824854215531783, 20.824854215530298, 20.824854215529562, 20.824854215529104, 20.824854215528806, 20.824854215528593, 20.824854215528443, 20.824854215528322, 20.824854215528237, 20.824854215528166]",1.926613133150365,7.219986269943287,0.0,0.0,0.0,0.0,20.801683765021153,0.0,0.0,500.082673883165,7.219986269943287,0,20,60.59,21
2022-01-06 03:50:00,-1.3,0.0,20.792637142469175,500.0770141635135,0.0,0.0,0.0,0.0,"[20.815663844923293, 20.81566384492223, 20.81566384492171, 20.815663844921378, 20.815663844921165, 20.815663844921012, 20.815663844920905, 20.81566384492082, 20.81566384492076, 20.815663844920707]",1.9146605432778108,7.2203053800338335,0.0,0.0,0.0,0.0,20.792637142469175,0.0,0.0,500.0770141635135,7.2203053800338335,0,20,60.59,21
2022-01-06 04:00:00,-1.4,0.0,20.783634436433204,500.0717418990693,0.0,0.0,0.0,0.0,"[20.806527008258378, 20.806527008257618, 20.806527008257248, 20.80652700825701, 20.806527008256857, 20.806527008256747, 20.806527008256673, 20.80652700825661, 20.80652700825657, 20.80652700825653]",1.903507638410966,7.220622631306902,0.0,0.0,0.0,0.0,20.783634436433204,0.0,0.0,500.0717418990693,7.220622631306902,0,20,60.52,21
2022-01-06 04:10:00,-1.4,0.0,20.7746596588986,500.0668305652786,0.0,0.0,0.0,0.0,"[20.79743640122659, 20.797436401226047, 20.79743640122578, 20.79743640122561, 20.7974364012255, 20.797436401225422, 20.79743640122537, 20.797436401225326, 20.797436401225294, 20.79743640122527]",1.89387646487542,7.2209382773843815,0.0,0.0,0.0,0.0,20.7746596588986,0.0,0.0,500.0668305652786,7.2209382773843815,0,20,60.52,21
2022-01-06 04:20:00,-1.6,0.0,20.76567468524445,500.06225545341573,0.0,0.0,0.0,0.0,"[20.788375927592927, 20.78837592759254, 20.78837592759235, 20.78837592759223, 20.78837592759215, 20.788375927592096, 20.788375927592057, 20.78837592759203, 20.788375927592003, 20.788375927591986]",1.8875986736217265,7.221252877163319,0.0,0.0,0.0,0.0,20.76567468524445,0.0,0.0,500.06225545341573,7.221252877163319,0,20,60.38,21
2022-01-06 04:30:00,-1.6,0.0,20.756664240849204,500.0579935462739,0.0,0.0,0.0,0.0,"[20.77932972549912, 20.779329725498847, 20.779329725498712, 20.779329725498627, 20.77932972549857, 20.77932972549853, 20.7793297254985, 20.77932972549848, 20.779329725498464, 20.77932972549845]",1.884625436167728,7.22156698140268,0.0,0.0,0.0,0.0,20.756664240849204,0.0,0.0,500.0579935462739,7.22156698140268,0,20,60.38,21
2022-01-06 04:40:00,-1.8,0.0,20.747601315495558,500.054023402367,0.0,0.0,0.0,0.0,"[20.770278752861593, 20.7702787528614, 20.7702787528613, 20.77027875286124, 20.770278752861202, 20.770278752861174, 20.77027875286115, 20.770278752861138, 20.770278752861124, 20.770278752861113]",1.8856192994555667,7.2218812512859225,0.0,0.0,0.0,0.0,20.747601315495558,0.0,0.0,500.054023402367,7.2218812512859225,0,20,60.24,21
2022-01-06 04:50:00,-1.6,0.0,20.738523430307396,500.05032504805837,0.0,0.0,0.0,0.0,"[20.761220103042657, 20.761220103042522, 20.76122010304245, 20.761220103042408, 20.761220103042376, 20.76122010304236, 20.76122010304234, 20.761220103042334, 20.761220103042323, 20.761220103042316]",1.8872187122574045,7.222195787737966,0.0,0.0,0.0,0.0,20.738523430307396,0.0,0.0,500.05032504805837,7.222195787737966,0,20,60.38,21
2022-01-06 05:00:00,-1.7,0.0,20.729458299581893,500.0468798770739,0.0,0.0,0.0,0.0,"[20.752159604454494, 20.7521596044544, 20.752159604454352, 20.752159604454317, 20.7521596044543, 20.752159604454285, 20.752159604454267, 20.752159604454267, 20.752159604454256, 20.75215960445425]",1.8876038725187931,7.222510388383386,0.0,0.0,0.0,0.0,20.729458299581893,0.0,0.0,500.0468798770739,7.222510388383386,0,20,64.49166666666666,21
2022-01-06 05:10:00,-1.8,0.0,20.72040371329058,500.04367055689477,0.0,0.0,0.0,0.0,"[20.743100792431687, 20.74310079243162, 20.743100792431587, 20.74310079243156, 20.743100792431548, 20.743100792431537, 20.743100792431523, 20.743100792431523, 20.74310079243152, 20.743100792431513]",1.8872525047413826,7.222824930467509,0.0,0.0,0.0,0.0,20.72040371329058,0.0,0.0,500.04367055689477,7.222824930467509,0,20,64.63333333333333,21
2022-01-06 05:20:00,-1.9,0.0,20.711340825189836,500.04068094155815,0.0,0.0,0.0,0.0,"[20.734040817650644, 20.734040817650598, 20.734040817650577, 20.734040817650556, 20.73404081765055, 20.73404081765054, 20.73404081765053, 20.73404081765053, 20.734040817650527, 20.734040817650524]",1.8874947460421754,7.223139512925183,0.0,0.0,0.0,0.0,20.711340825189836,0.0,0.0,500.04068094155815,7.223139512925183,0,20,64.77499999999999,21
2022-01-06 05:30:00,-2.1,0.0,20.702229224261828,500.0378959904277,0.0,0.0,0.0,0.0,"[20.724966115789254, 20.72496611578922, 20.724966115789204, 20.724966115789186, 20.72496611578918, 20.72496611578918, 20.72496611578917, 20.72496611578917, 20.72496611578917, 20.72496611578916]",1.8905628877843852,7.223454606739813,0.0,0.0,0.0,0.0,20.702229224261828,0.0,0.0,500.0378959904277,7.223454606739813,0,20,65.05833333333332,21
2022-01-06 05:40:00,-2.4,0.0,20.69300188042689,500.0353016925246,0.0,0.0,0.0,0.0,"[20.715847870670395, 20.71584787067037, 20.715847870670355, 20.715847870670345, 20.715847870670338, 20.715847870670338, 20.715847870670334, 20.715847870670334, 20.715847870670334, 20.715847870670327]",1.8996343997588891,7.223771212473107,0.0,0.0,0.0,0.0,20.69300188042689,0.0,0.0,500.0353016925246,7.223771212473107,0,20,65.48333333333333,21
2022-01-06 05:50:00,-2.4,0.0,20.683644565870054,500.03288499603883,0.0,0.0,0.0,0.0,"[20.706661427651248, 20.70666142765123, 20.706661427651223, 20.706661427651213, 20.70666142765121, 20.70666142765121, 20.706661427651206, 20.706661427651206, 20.706661427651206, 20.706661427651202]",1.9138422956524617,7.2240901861890485,0.0,0.0,0.0,0.0,20.683644565870054,0.0,0.0,500.03288499603883,7.2240901861890485,0,20,65.48333333333333,21
2022-01-06 06:00:00,-2.4,0.0,20.67419224337209,500.030633742666,0.0,0.0,0.0,0.0,"[20.697399138792765, 20.69739913879275, 20.697399138792747, 20.697399138792736, 20.697399138792733, 20.697399138792733, 20.697399138792733, 20.697399138792733, 20.697399138792733, 20.69739913879273]",1.9296435121826143,7.224411793441079,0.0,0.0,0.0,0.0,20.67419224337209,0.0,0.0,500.030633742666,7.224411793441079,0,20,65.48333333333333,21
2022-01-06 06:10:00,-2.6,0.0,20.664657376823016,500.0285366064396,0.0,0.0,0.0,0.0,"[20.688059093336364, 20.688059093336353, 20.68805909333635, 20.688059093336342, 20.68805909333634, 20.68805909333634, 20.68805909333634, 20.68805909333634, 20.68805909333634, 20.68805909333634]",1.945842803415288,7.224736100574981,0.0,0.0,0.0,0.0,20.664657376823016,0.0,0.0,500.0285366064396,7.224736100574981,0,20,65.76666666666667,21
2022-01-06 06:20:00,-2.7,0.0,20.655042195809074,500.02658303675025,0.0,0.0,0.0,0.0,"[20.67864056161473, 20.67864056161472, 20.678640561614717, 20.678640561614714, 20.678640561614714, 20.678640561614714, 20.678640561614714, 20.678640561614714, 20.678640561614714, 20.678640561614714]",1.962194108672247,7.225063132926427,0.0,0.0,0.0,0.0,20.655042195809074,0.0,0.0,500.02658303675025,7.225063132926427,0,20,65.90833333333333,21
2022-01-06 06:30:00,-2.8,0.0,20.645348970894702,500.0247632052662,0.0,0.0,0.0,0.0,"[20.669143669818613, 20.669143669818606, 20.6691436698186, 20.6691436698186, 20.6691436698186, 20.6691436698186, 20.6691436698186, 20.6691436698186, 20.6691436698186, 20.6691436698186]",1.9785191241904052,7.2253928861137915,0.0,0.0,0.0,0.0,20.645348970894702,0.0,0.0,500.0247632052662,7.2253928861137915,0,20,66.05,21
2022-01-06 06:40:00,-3.0,0.0,20.635561396484263,500.02306795648735,0.0,0.0,0.0,0.0,"[20.659563856741908, 20.659563856741904, 20.659563856741897, 20.659563856741897, 20.659563856741897, 20.659563856741897, 20.659563856741897, 20.659563856741897, 20.659563856741897, 20.659563856741897]",1.9957943909790261,7.225725518512288,0.0,0.0,0.0,0.0,20.635561396484263,0.0,0.0,500.02306795648735,7.225725518512288,0,20,66.33333333333333,21
2022-01-06 06:50:00,-3.0,0.0,20.62569087476004,500.02148876168417,0.0,0.0,0.0,0.0,"[20.649901114958286, 20.649901114958283, 20.649901114958276, 20.649901114958276, 20.649901114958276, 20.649901114958276, 20.649901114958276, 20.649901114958276, 20.649901114958276, 20.649901114958276]",2.013071204920643,7.226061030379775,0.0,0.0,0.0,0.0,20.62569087476004,0.0,0.0,500.02148876168417,7.226061030379775,0,20,66.33333333333333,21
2022-01-06 07:00:00,-2.9,0.0,20.615793334436603,500.0200176759902,0.0,0.0,0.0,0.0,"[35.57231794971912, 25.535049145404912, 22.244751693901744, 21.166165722913803, 20.812596565729997, 20.696693751977318, 20.65869987733399, 20.646245179612045, 20.64216242951611, 20.640824071193972]",186.73376742634832,7.257183324950833,0.0034006591819826983,0.16834946445458904,0.16834946445458904,0.0,20.615793334436603,0.16834946445458904,0.0,500.0200176759902,7.257183324950833,0,21,66.19166666666666,21
2022-01-06 07:10:00,-2.2,0.0,20.606109202024527,500.0186472984315,0.0,0.0,0.0,0.0,"[43.852086186477656, 32.76586835448795, 26.589269251291572, 23.451175913739107, 21.934938480023163, 21.22440442657663, 20.897992942388587, 20.75005156547906, 20.683626831484307, 20.654001323121346]",388.6604355219332,7.321960064204489,0.005432624662676129,0.2689418149839668,0.2689418149839668,0.0,20.606109202024527,0.2689418149839668,0.0,500.0186472984315,7.321960064204489,0,21,59.96,21
2022-01-06 07:20:00,-2.0,0.0,20.596876821597107,500.01737073469286,0.0,0.0,0.0,0.0,"[49.08281777879792, 39.55508414989111, 32.48921710829231, 27.74552070169477, 24.7640442561676, 22.973578624466803, 21.932862070646625, 21.34232091318068, 21.01325610028991, 20.832435151187198]",629.9608821482695,7.426953544562534,0.00750964789577124,0.37176474731540793,0.37176474731540793,0.0,20.596876821597107,0.37176474731540793,0.0,500.01737073469286,7.426953544562534,0,21,60.1,21
2022-01-06 07:30:00,-1.8,0.0,20.588274180074222,500.0161815624326,0.0,0.0,0.0,0.0,"[52.13910217999515, 44.580521339519095, 38.07556832093146, 32.878838889536404, 28.96987607383406, 26.16532545204086, 24.226373150749133, 22.924579546270635, 22.070808741840928, 21.521375948402024]",895.2683892404524,7.576164942769276,0.00962786508785629,0.4766269845473411,0.4766269845473411,0.0,20.588274180074222,0.4766269845473411,0.0,500.0161815624326,7.576164942769276,0,21,60.24,21
2022-01-06 07:40:00,-1.5,2.0,20.580470690620132,500.01507379897237,0.0,0.0,0.0,0.0,"[54.01300578381029, 47.96066892642663, 42.429960640126964, 37.57458185668228, 33.485652672934066, 30.171692166607748, 27.574591371131643, 25.59714181507627, 24.128016692977095, 23.05909780397764]",1165.671433532516,7.770443515024696,0.011782586716394686,0.5832963720987469,0.5832963720987469,0.0,20.580470690620132,0.5832963720987469,0.0,500.01507379897237,7.770443515024696,0,21,60.45,21
2022-01-06 07:50:00,-1.2,4.0,20.573672579717822,500.01404187119783,0.0,0.0,0.0,0.0,"[55.27016672343719, 50.234641247973485, 45.55959024401164, 41.28570805441007, 37.4618248612814, 34.12253830136426, 31.277095194218912, 28.90852742332129, 26.979021131319627, 25.43762185762386]",1420.194833217038,8.007142653894203,0.013967939234799274,0.6914821403365977,0.6914821403365977,0.0,20.573672579717822,0.6914821403365977,0.0,500.01404187119783,8.007142653894203,0,21,60.66,21
2022-01-06 08:00:00,-1.1,8.0,20.568138590664603,500.01308058752124,0.0,0.0,0.0,0.0,"[56.10348187025853, 51.786455148544704, 47.763302187749815, 44.0318710568421, 40.60117095623229, 37.48494601628596, 34.694791106786006, 32.2351552875493, 30.101006302250653, 28.27785746377194]",1641.3614154594243,8.280702889804108,0.016176539596141383,0.8008187918881874,0.8008187918881874,0.0,20.568138590664603,0.8008187918881874,0.0,500.01308058752124,8.280702889804108,0,21,60.73,21
2022-01-06 08:10:00,-1.0,13.0,20.564285570173524,536.4392578509204,0.0,0.0,0.0,0.0,"[56.72277706636168, 52.91811576892941, 49.36883287806032, 46.06204517618948, 42.99018013555091, 40.15044643696437, 37.54309766781077, 35.16919170178675, 33.0285071119027, 31.118037530521878]",1824.5376385896157,8.58479249623571,0.018398294662582578,0.910806666464484,0.910806666464484,0.0,20.564285570173524,0.910806666464484,0.0,536.4392578509204,8.58479249623571,11,21,60.8,21
2022-01-06 08:20:00,-0.7,35.0,20.562952777254395,570.3717582312249,0.0,0.0,0.0,0.0,"[57.2627157295374, 53.77922810572782, 50.53868179803284, 47.523210418074484, 44.718143562483895, 42.112063607827146, 39.696529462699445, 37.465460242562145, 35.41429494144358, 33.53909159029432]",1965.82137280264,8.912429391702817,0.0202,1.0,1.0,0.0,20.562952777254395,1.0,0.0,570.3717582312249,8.912429391702817,11,21,61.01,21
2022-01-06 08:30:00,-0.5,52.0,20.565661200205795,601.9812947942696,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.46602097873824, 54.08850188388765, 50.98335784648571, 48.121973937532644, 45.480387657228384, 43.03869163308673, 40.780538930517636, 38.692662267123616, 36.7643624766346, 34.98696301451819]",2035.0596665921773,9.251606002801513,0.0202,1.0,1.0,0.45,20.565661200205795,1.0,0.45,601.9812947942696,9.251606002801513,11,21,61.15,21
2022-01-06 08:40:00,-0.2,66.0,20.574749502236955,585.6737930447871,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.66008526959912, 54.29015639820959, 51.21548989173311, 48.40502461246158, 45.83127527220969, 43.47015856951225, 41.30077320930016, 39.30514819003371, 37.467961861428755, 35.77623302515379]",2070.214996748772,9.596641835592974,0.0202,1.0,1.0,0.45,20.574749502236955,1.0,0.45,585.6737930447871,9.596641835592974,11,21,61.36,21
2022-01-06 08:50:00,0.1,82.0,20.59322701289784,575.7710969604636,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.85314194670526, 54.47200997014966, 51.39460543692382, 48.59144413209875, 46.035566875691224, 43.70251552524445, 41.57027478847261, 39.61918279957804, 37.83181311400591, 36.192830328504776]",2089.807560512935,9.944943095678463,0.0202,1.0,1.0,0.45,20.59322701289784,1.0,0.45,575.7710969604636,9.944943095678463,11,21,61.57,21
2022-01-06 09:00:00,0.1,96.0,20.62420462339651,567.5989904774682,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.89081961840727, 54.53564152895677, 51.477028328320245, 48.68917575218184, 46.147956710232876, 43.830949619249836, 41.71744879269311, 39.788455762242535, 38.02665118220941, 36.41634746211951]",2097.6844340376674,10.294557168018073,0.0202,1.0,1.0,0.45,20.62420462339651,1.0,0.45,567.5989904774682,10.294557168018073,10,21,61.57,21
2022-01-06 09:10:00,0.2,111.0,20.670062172110192,562.6364960308616,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.95312378924815, 54.596985188017044, 51.54110462162405, 48.75809131109321, 46.223158241376176, 43.91376679644628, 41.80936449467578, 39.89118843544936, 38.14211403259059, 36.54653387819538]",2100.9803214585586,10.644720554927833,0.0202,1.0,1.0,0.45,20.670062172110192,1.0,0.45,562.6364960308616,10.644720554927833,10,21,61.64,21
2022-01-06 09:20:00,0.5,126.0,20.73152453720104,559.6230317320492,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.12516008369916, 54.74062394547055, 51.664134503194994, 48.86668862459333, 46.32217966586951, 44.007066562899396, 41.90007973719356, 39.98196642171547, 38.23527359692002, 36.64416441182169]",2105.11520945964,10.995573089837773,0.0202,1.0,1.0,0.45,20.73152453720104,1.0,0.45,559.6230317320492,10.995573089837773,10,21,61.85,21
2022-01-06 09:30:00,0.8,140.0,20.80699882179033,557.7931118846976,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.31834890201943, 54.916107108597885, 51.822675655529146, 49.00998828436952, 46.45239275935047, 44.12650194662029, 42.01102916795283, 40.086619094736236, 38.33568222507475, 36.74223816623228]",2109.9337515896514,11.347228715102714,0.0202,1.0,1.0,0.45,20.80699882179033,1.0,0.45,557.7931118846976,11.347228715102714,10,21,62.06,21
2022-01-06 09:40:00,1.1,153.0,20.89265359460842,556.6818969122652,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.516162725296, 55.101614478024395, 51.99592722545945, 49.171333614711365, 46.602486955989576, 44.266255484918545, 42.14153922279195, 40.209102817634296, 38.45142092223973, 36.85253450696949]",2115.17422796219,11.699757753096412,0.0202,1.0,1.0,0.45,20.89265359460842,1.0,0.45,556.6818969122652,11.699757753096412,10,21,62.27,21
2022-01-06 09:50:00,1.5,165.0,20.983382488484494,556.0071139611184,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.76723272794519, 55.32892135560074, 52.203321205165544, 49.361740983971764, 46.77820320868064, 44.42915403642123, 42.29321396879085, 40.35096187097688, 38.58474605608792, 36.978517494775936]",2122.3279685948055,12.053479081195546,0.0202,1.0,1.0,0.45,20.983382488484494,1.0,0.45,556.0071139611184,12.053479081195546,10,21,62.55,21
2022-01-06 10:00:00,1.5,175.0,21.074071857030503,564.2322140219466,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.727700335229855, 55.264302244132175, 52.12420111719908, 49.27576260068983, 46.69078861571688, 44.34406925896064, 42.21300568309959, 40.27729155326435, 38.51864276290403, 36.92056687691621]",2108.8030619148453,12.404946258181353,0.019544381127880962,0.9675436201921268,0.9675436201921268,0.45,21.074071857030503,0.9675436201921268,0.45,564.2322140219466,12.404946258181353,14,21,62.55,21
2022-01-06 10:10:00,1.6,184.0,21.160414929385297,569.2268887070568,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.60585307710536, 55.014509889175905, 51.79328749789156, 48.89776617424079, 46.29019373531, 43.938240325479924, 41.81402128872633, 39.89332597131105, 38.15500534822052, 36.58048263476125]",2073.571956087455,12.750541584195929,0.01840492739724527,0.9111350196656075,0.9111350196656075,0.45,21.160414929385297,0.9111350196656075,0.45,569.2268887070568,12.750541584195929,14,21,62.62,21
2022-01-06 10:20:00,1.6,193.0,21.23924482136499,572.2598943879104,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.33296763897415, 54.54850299569843, 51.19706310883756, 48.22014714428019, 45.568462615692326, 43.20036734043509, 41.080562553917424, 39.179006805586845, 37.470019297959695, 35.9315430022703]",2015.0151780433678,13.086377447203157,0.016894591385844652,0.8363659101903294,0.8363659101903294,0.45,21.23924482136499,0.8363659101903294,0.45,572.2598943879104,13.086377447203157,14,21,62.62,21
2022-01-06 10:30:00,1.8,202.0,21.3087341588689,574.101680698341,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.017883880783344, 53.92030261383173, 50.36125764922392, 47.25505751623454, 44.531975348275154, 42.1349279596621, 40.016910070363366, 38.13899469046756, 36.468763381539915, 34.979066520681556]",1935.2049203123263,13.408911600588544,0.015067606416992285,0.7459211097520934,0.7459211097520934,0.45,21.3087341588689,0.7459211097520934,0.45,574.101680698341,13.408911600588544,14,21,62.76,21
2022-01-06 10:40:00,2.0,210.0,21.3684303824557,575.2201015554807,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.538797304736796, 53.02791064583886, 49.204651893585805, 45.94179302813234, 43.139159285596094, 40.71733131033748, 38.61290775355049, 36.77492429656777, 35.16213225856469, 33.74091875957445]",1830.7559541760747,13.714037592951223,0.012975293971933699,0.6423412857392921,0.6423412857392921,0.45,21.3684303824557,0.6423412857392921,0.45,575.2201015554807,13.714037592951223,14,21,62.9,21
2022-01-06 10:50:00,2.0,215.0,21.419049921329133,575.8992602649362,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.70547779391285, 51.685583510377484, 47.570169805747675, 44.159957371932, 41.30615705776199, 38.896370232978626, 36.84472576110877, 35.084905101277535, 33.56515640494952, 32.244692404811815]",1695.1928229244318,13.996569730105296,0.010660921173662739,0.527768374933799,0.527768374933799,0.45,21.419049921329133,0.527768374933799,0.45,575.8992602649362,13.996569730105296,14,21,62.9,21
2022-01-06 11:00:00,2.3,218.0,21.462158135022037,578.4703931071582,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.52452614642927, 49.78151072269899, 45.329727379029514, 41.806360611467234, 38.966800666322925, 36.64215088865604, 34.71307062719438, 33.09337613508673, 31.719557273999335, 30.54393930835393]",1525.790048159802,14.250868071465263,0.008156611993617047,0.403792672951339,0.403792672951339,0.45,21.462158135022037,0.403792672951339,0.45,578.4703931071582,14.250868071465263,15,21,63.11,21
2022-01-06 11:10:00,2.4,220.0,21.499619583482854,580.0317081093017,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.461362164441994, 46.885267874824514, 42.209201172240675, 38.74102030234707, 36.07816311306506, 33.97583878788633, 32.278537804950716, 30.88332001230004, 29.71945896897413, 28.736745033828274]",1313.5364621882222,14.4697908151633,0.005483912607223968,0.2714808221398004,0.2714808221398004,0.45,21.499619583482854,0.2714808221398004,0.45,580.0317081093017,14.4697908151633,15,21,63.18,21
2022-01-06 11:20:00,2.3,221.0,21.5331300747348,580.979813355319,0.5460645649316607,0.45,0.5460645649316607,0.45,"[49.527529242113744, 42.37711388380383, 37.98442507027002, 34.977641095665014, 32.7699808742228, 31.072880112109672, 29.72624910768145, 28.63264715525353, 27.728588596184395, 26.970573410413312]",1051.3127034954127,14.645009599079202,0.00265641765649965,0.1315058245791906,0.1315058245791906,0.45,21.5331300747348,0.1315058245791906,0.45,580.979813355319,14.645009599079202,15,21,63.11,21
2022-01-06 11:30:00,1.9,222.0,21.563965347479098,581.5555482687039,0.5460645649316607,0.45,0.5460645649316607,0.45,"[41.55053160404597, 36.43987221673322, 33.30025931377922, 31.151202514221673, 29.573308242443684, 28.360329204655432, 27.39784352527048, 26.616206822492934, 25.970043609580056, 25.428262855489393]",749.5785133126193,14.769939351297973,0.0,0.0,0.0,0.45,21.563965347479098,0.0,0.45,581.5555482687039,14.769939351297973,15,21,62.83,21
2022-01-06 11:40:00,1.8,222.0,21.593054630677216,581.9051620820255,0.5460645649316607,0.45,0.5460645649316607,0.45,"[35.85738221585586, 32.20460988525638, 29.960615466615693, 28.424607171130734, 27.296829305348794, 26.42986950015625, 25.741946320031307, 25.183282416979047, 24.721446296372214, 24.33421607854424]",534.0219844254486,14.858943015368881,0.0,0.0,0.0,0.45,21.593054630677216,0.0,0.45,581.9051620820255,14.858943015368881,15,21,62.76,21
2022-01-06 11:50:00,1.9,222.0,21.621140533010475,582.1174643336758,0.5460645649316607,0.45,0.5460645649316607,0.45,"[31.796295198946368, 29.18552725531926, 27.581663624184117, 26.48382317423214, 25.677759715294236, 25.058112317932782, 24.56642884472451, 24.16713163226696, 23.837040723291107, 23.560273340051783]",380.0156006259842,14.922278948806545,0.0,0.0,0.0,0.45,21.621140533010475,0.0,0.45,582.1174643336758,14.922278948806545,15,21,62.83,21
2022-01-06 12:00:00,1.9,217.0,21.648773900116794,567.1353784025097,0.5460645649316607,0.45,0.5460645649316607,0.45,"[28.90157284746036, 27.035562968231922, 25.889223866, 25.104557756387468, 24.528435170948672, 24.085550858715134, 23.734126971847065, 23.448734872938793, 23.21280701167637, 23.01499139476816]",269.96858556811065,14.967273713067897,0.0,0.0,0.0,0.45,21.648773900116794,0.0,0.45,567.1353784025097,14.967273713067897,8,21,62.83,21
2022-01-06 12:10:00,1.8,212.0,21.676295836339705,568.8311140148,0.5460645649316607,0.45,0.5460645649316607,0.45,"[26.84046154314791, 25.50675707589425, 24.68742723276049, 24.12659810353557, 23.714822541981114, 23.398277173021615, 23.14710186412701, 22.943121852300788, 22.774495712633513, 22.633109766664077]",191.3206427689081,14.999160486862715,0.0,0.0,0.0,0.45,21.676295836339705,0.0,0.45,568.8311140148,14.999160486862715,13,21,62.76,21
2022-01-06 12:20:00,1.7,205.0,21.70387549966108,569.8608458931614,0.5460645649316607,0.45,0.5460645649316607,0.45,"[25.375178545207575, 24.421931927505923, 23.83632737947772, 23.435482601891366, 23.141171777460926, 22.914925401506952, 22.73540136186196, 22.589609500826597, 22.469086325535063, 22.368032697767408]",135.10469472968427,15.021677935984329,0.0,0.0,0.0,0.45,21.70387549966108,0.0,0.45,569.8608458931614,15.021677935984329,13,21,62.69,21
2022-01-06 12:30:00,1.9,200.0,21.73162939294707,570.4861484070841,0.5460645649316607,0.45,0.5460645649316607,0.45,"[24.33580519883156, 23.654485508847486, 23.2359328471262, 22.949434647682974, 22.739080101507533, 22.577373668080433, 22.449061371173972, 22.344858677224412, 22.258716423057795, 22.186489755725447]",94.91477749549335,15.03749706556691,0.0,0.0,0.0,0.45,21.73162939294707,0.0,0.45,570.4861484070841,15.03749706556691,13,21,62.83,21
2022-01-06 12:40:00,2.0,151.0,21.75961034267675,570.8658620414142,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.600909591097803, 23.113945870125775, 22.814791208120766, 22.610020626404687, 22.459672656083484, 22.34409524406327, 22.252385824143964, 22.17790840579404, 22.11633943422524, 22.06471643375333]",66.17610219677988,15.04852641593304,0.0,0.0,0.0,0.45,21.75961034267675,0.0,0.45,570.8658620414142,15.04852641593304,13,21,62.9,21
2022-01-06 12:50:00,2.0,100.0,21.787759245256893,571.0964423459642,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.083683100199416, 22.73563259024209, 22.521815978895525, 22.375459069086563, 22.267999959736713, 22.185392620707663, 22.11984459526731, 22.06661290197966, 22.022607340519567, 21.985710522818426]",45.62555446582078,15.056130675010676,0.0,0.0,0.0,0.45,21.787759245256893,0.0,0.45,571.0964423459642,15.056130675010676,13,21,62.9,21
2022-01-06 13:00:00,1.8,99.0,21.815871492843144,571.2364617501664,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.72202211036627, 22.473257875445967, 22.32043544245656, 22.215828887797606, 22.139023992077412, 22.07998155167161, 22.033132017099156, 21.995085408703613, 21.963633049015357, 21.9372615645215]",30.939516256205845,15.061287261053378,0.0,0.0,0.0,0.45,21.815871492843144,0.0,0.45,571.2364617501664,15.061287261053378,13,21,62.76,21
2022-01-06 13:10:00,1.7,100.0,21.84367276809644,571.3214882384062,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.47146067781478, 22.293659919576918, 22.184432222637383, 22.109666150492927, 22.054770925301874, 22.01257116666001, 21.97908611695927, 21.95189283564504, 21.929412701381636, 21.91056405161344]",20.46135689732833,15.064697487202933,0.0,0.0,0.0,0.45,21.84367276809644,0.0,0.45,571.3214882384062,15.064697487202933,13,21,62.69,21
2022-01-06 13:20:00,1.4,94.0,21.87082405097317,571.3731203942748,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.300120680820626, 22.17304007520187, 22.09497110623354, 22.041533101682727, 22.002297507121742, 21.972135819745812, 21.94820284872073, 21.928766831167028, 21.912699469560152, 21.899227660714246]",13.010868064891621,15.066865965213749,0.0,0.0,0.0,0.45,21.87082405097317,0.0,0.45,571.3731203942748,15.066865965213749,13,21,62.48,21
2022-01-06 13:30:00,1.2,68.0,21.89696214243304,571.4044739121588,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.185114070053757, 22.09428498425861, 22.03848628039001, 22.00029221390414, 21.972249121354718, 21.950691477078035, 21.93358572071194, 21.919694098954977, 21.908210176929376, 21.89858138994396]",7.745949320602952,15.068156956767183,0.0,0.0,0.0,0.45,21.89696214243304,0.0,0.45,571.4044739121588,15.068156956767183,13,21,62.34,21
2022-01-06 13:40:00,0.9,57.0,21.92168046615552,571.4235132698451,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.109965950736708, 22.045047131801173, 22.005165788489478, 21.977867113567218, 21.957823705316756, 21.942415680527965, 21.930189580368918, 21.92026073797591, 21.91205276529708, 21.905170724446368]",4.067299063582072,15.068834839944447,0.0,0.0,0.0,0.45,21.92168046615552,0.0,0.45,571.4235132698451,15.068834839944447,13,21,62.13,21
2022-01-06 13:50:00,0.6,113.0,21.94457656412851,571.4350748796921,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.062786315433208, 22.016386497411368, 21.9878818649724, 21.96837051881116, 21.954044773047325, 21.943032102792404, 21.93429366867117, 21.927197167413798, 21.921330633720324, 21.916411791259417]",1.5463301040630502,15.069092561628457,0.0,0.0,0.0,0.45,21.94457656412851,0.0,0.45,571.4350748796921,15.069092561628457,13,21,61.92,21
2022-01-06 14:00:00,0.5,99.0,21.96536388702225,584.3943865225586,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.0349952053924, 22.001831584307457, 21.98145829687503, 21.96751283504921, 21.957273708592997, 21.949402556527364, 21.9431568829358, 21.938084757898206, 21.93389173497728, 21.930376061112497]",-0.13017271115963847,15.069070866176597,0.0,0.0,0.0,0.45,21.96536388702225,0.0,0.45,584.3943865225586,15.069070866176597,19,21,61.85,21
2022-01-06 14:10:00,0.4,84.0,21.983868009294383,596.5813315110825,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.02041045775252, 21.996707223335783, 21.982145701039606, 21.97217837721027, 21.964860104757673, 21.95923430888745, 21.95477030102618, 21.951145070583184, 21.94814816608488, 21.94563538735254]",-1.1927390492055985,15.068872076335063,0.0,0.0,0.0,0.45,21.983868009294383,0.0,0.45,596.5813315110825,15.068872076335063,21,21,61.78,21
2022-01-06 14:20:00,0.3,68.0,21.999979059095494,603.9818281825943,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.014582115576836, 21.997640560238963, 21.987232915803315, 21.980108910477444, 21.97487827757927, 21.97085731865108, 21.96766673145607, 21.965075648691467, 21.96293365310944, 21.96113767964872]",-1.8099731917190218,15.068570414136444,0.0,0.0,0.0,0.45,21.999979059095494,0.0,0.45,603.9818281825943,15.068570414136444,21,21,61.71,21
2022-01-06 14:30:00,0.2,51.0,22.01360842946451,608.475764196635,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.014304357997457, 22.002195618227177, 21.994756899905305, 21.989665116719365, 21.98592659499956, 21.98305267083396, 21.980772243252886, 21.978920303080095, 21.977389341691094, 21.97610569477459]",-2.103646463518397,15.068219806392523,0.0,0.0,0.0,0.45,22.01360842946451,0.0,0.45,608.475764196635,15.068219806392523,21,21,61.64,21
2022-01-06 14:40:00,0.1,32.0,22.024660549941473,611.2046973743276,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.01725860656849, 22.008604054143984, 22.003287334245037, 21.99964805341541, 21.996975997294953, 21.99492190018599, 21.99329199646148, 21.991968348120157, 21.99087411487604, 21.989956646192738]",-2.1603793754750247,15.067859743163277,0.0,0.0,0.0,0.45,22.024660549941473,0.0,0.45,611.2046973743276,15.067859743163277,21,21,61.57,21
2022-01-06 14:50:00,0.2,24.0,22.03309158596676,612.8618362977664,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.0217751853472, 22.015589465025386, 22.011789413825607, 22.009188288743637, 22.00727847399706, 22.00581033681253, 22.0046453859177, 22.003699326775383, 22.002917238865702, 22.002261490954012]",-2.045157390832226,15.067518883598138,0.0,0.0,0.0,0.45,22.03309158596676,0.0,0.45,612.8618362977664,15.067518883598138,21,21,61.64,21
2022-01-06 15:00:00,0.1,10.0,22.038848197902553,603.0745546850945,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.026645500924353, 22.022224343824266, 22.019508310368412, 22.017649192589708, 22.016284179206078, 22.015234848683583, 22.014402216321955, 22.01372603377949, 22.013167047382616, 22.01269836073259]",-1.8038630739338388,15.067218239752483,0.0,0.0,0.0,0.45,22.038848197902553,0.0,0.45,603.0745546850945,15.067218239752483,16,21,61.57,21
2022-01-06 15:10:00,0.0,5.0,22.041878671734594,597.1312485434868,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.030990975915717, 22.027831015703047, 22.025889768770966, 22.024560990336184, 22.023585366108318, 22.022835371791004, 22.022240259453902, 22.021756967437284, 22.021357439726874, 22.021022452497792]",-1.4693869568341227,15.066973341926344,0.0,0.0,0.0,0.45,22.041878671734594,0.0,0.45,597.1312485434868,15.066973341926344,16,21,61.5,21
2022-01-06 15:20:00,0.0,2.0,22.042205037199892,593.5221884090428,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.034189943712313, 22.031931406338586, 22.030543927239908, 22.029594201435028, 22.0288968876611, 22.02836083971058, 22.027935491489576, 22.027590065278957, 22.027304508434863, 22.027065080997275]",-1.0696196782731875,15.066795071979966,0.0,0.0,0.0,0.45,22.042205037199892,0.0,0.45,593.5221884090428,15.066795071979966,16,21,61.5,21
2022-01-06 15:30:00,-0.2,0.0,22.03988791105803,591.3305942451739,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.035815368576966, 22.034201110572045, 22.033209429288508, 22.032530626050256, 22.032032230781443, 22.0316490980048, 22.031345086311823, 22.03109819775816, 22.030894099997013, 22.03072297258411]",-0.6267889088943288,15.066690607161817,0.0,0.0,0.0,0.45,22.03988791105803,0.0,0.45,591.3305942451739,15.066690607161817,16,21,61.36,21
2022-01-06 15:40:00,-0.4,0.0,22.03503719845321,589.9997533059319,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.03559338466738, 22.034439616331838, 22.03373082600191, 22.033245660879626, 22.032889439830704, 22.032615601036255, 22.032398312929942, 22.032221852788652, 22.032075976767935, 22.031953665842575]",-0.15971077399437106,15.066663988699485,0.0,0.0,0.0,0.45,22.03503719845321,0.0,0.45,589.9997533059319,15.066663988699485,16,21,61.22,21
2022-01-06 15:50:00,-0.4,0.0,22.02788229600992,589.1916029490995,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.03339368879745, 22.032569049013702, 22.03206245103697, 22.031715686050276, 22.031461082036888, 22.031265359587863, 22.03111005595239, 22.03098393353399, 22.03087967068808, 22.030792250664554]",0.31106478572204577,15.06671583283044,0.0,0.0,0.0,0.45,22.02788229600992,0.0,0.45,589.1916029490995,15.06671583283044,16,21,61.22,21
2022-01-06 16:00:00,-0.3,0.0,22.018772312789224,590.8595704939531,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.02922273682858, 22.02863333707475, 22.028271253255053, 22.028023407829906, 22.02784143317167, 22.027701543288178, 22.027590542186456, 22.027500397951577, 22.027425877540455, 22.027363395301105]",0.7637354778003109,15.06684312207674,0.0,0.0,0.0,0.45,22.018772312789224,0.0,0.45,590.8595704939531,15.06684312207674,17,21,61.29,21
2022-01-06 16:10:00,-0.4,0.0,22.008048422983848,555.1742827795396,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.02318246770682, 22.022761202474825, 22.022502408128005, 22.0223252640762, 22.022195200233927, 22.022095215895895, 22.02201587941066, 22.02195145007934, 22.021898187657566, 22.021853529350732]",1.1831899877865006,15.067040320408038,0.0,0.0,0.0,0.45,22.008048422983848,0.0,0.45,555.1742827795396,15.067040320408038,0,21,61.22,21
2022-01-06 16:20:00,-0.4,0.0,21.996030111215077,533.5044669888593,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.0154368783242, 22.015135784890518, 22.01495081525006, 22.014824204016183, 22.014731242703704, 22.01465978029626, 22.01460307565286, 22.014557025689268, 22.014518957118117, 22.014487038217798]",1.5599167261456242,15.067300306529063,0.0,0.0,0.0,0.45,21.996030111215077,0.0,0.45,533.5044669888593,15.067300306529063,0,21,61.22,21
2022-01-06 16:30:00,-0.4,0.0,21.983008067472838,520.3455169991597,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.006186106550565, 22.005970904229276, 22.005838699765334, 22.005748206156433, 22.00568176335829, 22.005630686601886, 22.005590157750966, 22.005557244183436, 22.005530035204554, 22.005507221616895]",1.8888286821106974,15.067615111309415,0.0,0.0,0.0,0.45,21.983008067472838,0.0,0.45,520.3455169991597,15.067615111309415,0,21,61.22,21
2022-01-06 16:40:00,-0.7,0.0,21.96915119641926,512.3547723382895,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.99562138054652, 21.99546756769673, 21.995373076404846, 21.99530839736333, 21.99526090830248, 21.995224401905084, 21.99519543447564, 21.995171909963503, 21.995152462726335, 21.995136157033578]",2.1735276874918177,15.067977365923998,0.0,0.0,0.0,0.45,21.96915119641926,0.0,0.45,512.3547723382895,15.067977365923998,0,21,61.01,21
2022-01-06 16:50:00,-0.7,0.0,21.954620720236562,507.50240947611553,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.98392536884772, 21.983815433264223, 21.983747896934698, 21.983701668494234, 21.983667726352067, 21.983641633915028, 21.98362092984991, 21.98360411603382, 21.983590216393, 21.983578562127118]",2.417044670963034,15.068380206702491,0.0,0.0,0.0,0.45,21.954620720236562,0.0,0.45,507.50240947611553,15.068380206702491,0,21,61.01,21
2022-01-06 17:00:00,-0.7,0.0,21.93959374295082,508.8732526431628,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.971279152635663, 21.971200577714672, 21.971152307067563, 21.97111926593619, 21.971095006264715, 21.971076357060213, 21.971061559119192, 21.971049541679264, 21.97103960710536, 21.97103127738179]",2.6206020884832886,15.068816973717238,0.0,0.0,0.0,0.45,21.93959374295082,0.0,0.45,508.8732526431628,15.068816973717238,2,21,61.01,21
2022-01-06 17:10:00,-0.7,0.0,21.924240138730966,509.7056942685622,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.957860616134784, 21.95780445580878, 21.957769955038767, 21.95774633935216, 21.957729000091216, 21.957715670833085, 21.957705094211672, 21.957696504914534, 21.957689404316756, 21.95768345076332]",2.785503343740296,15.069281224274528,0.0,0.0,0.0,0.45,21.924240138730966,0.0,0.45,509.7056942685622,15.069281224274528,2,20,61.01,21
2022-01-06 17:20:00,-0.7,0.0,21.908702427870594,510.21119269198135,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.94383755551373, 21.943797415706054, 21.94377275676314, 21.943755877781374, 21.943743484787085, 21.94373395788623, 21.943726398393977, 21.943720259313956, 21.943715184260988, 21.943710929041924]",2.914305667012621,15.069766941885696,0.0,0.0,0.0,0.45,21.908702427870594,0.0,0.45,510.21119269198135,15.069766941885696,2,20,61.01,21
2022-01-06 17:30:00,-0.7,0.0,21.89308950060513,510.51815554473,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.92936096319997, 21.92933227383374, 21.929314649199117, 21.92930258518293, 21.929293727463563, 21.9292869182444, 21.929281515203026, 21.929277127381425, 21.929273500058287, 21.929270458699964]",3.0108354371254644,15.070268747791884,0.0,0.0,0.0,0.45,21.89308950060513,0.0,0.45,510.51815554473,15.070268747791884,2,20,61.01,21
2022-01-06 17:40:00,-0.7,0.0,21.877479692338966,510.70455809042,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.914561105189108, 21.914540599865784, 21.914528002904646, 21.914519380317778, 21.914513049386724, 21.91450818259255, 21.91450432084428, 21.914501184710147, 21.914498592131658, 21.914496418363328]",3.07964337834174,15.070782021688274,0.0,0.0,0.0,0.45,21.877479692338966,0.0,0.45,510.70455809042,15.070782021688274,2,20,61.01,21
2022-01-06 17:50:00,-0.5,0.0,21.861982089816593,510.81775064361847,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.899562205799214, 21.89954754990611, 21.89953854640429, 21.899532383530904, 21.899527858586463, 21.89952438011338, 21.89952161998281, 21.899519378474793, 21.899517525465573, 21.899515971795054]",3.122154505154113,15.071302380772465,0.0,0.0,0.0,0.45,21.861982089816593,0.0,0.45,510.81775064361847,15.071302380772465,2,20,61.15,21
2022-01-06 18:00:00,-0.4,0.0,21.846692589460872,510.8864865830991,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.88448040842011, 21.884469933325462, 21.884463498198436, 21.884459093370864, 21.8844558592301, 21.88445337304011, 21.88445140027538, 21.884449798188868, 21.88444847377644, 21.884447363312162]",3.140171227513692,15.071825742643718,0.0,0.0,0.0,0.45,21.846692589460872,0.0,0.45,510.8864865830991,15.071825742643718,2,20,61.22,21
