time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-06 18:10:00,-0.6,0.0,21.83159342536237,506.6107960443369,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.869393656941444, 21.869386170014025, 21.869381570596975, 21.86937842230806, 21.869376110751173, 21.869374333781646, 21.869372923775646, 21.869371778706714, 21.86937083210145, 21.869370038412633]",3.1417367447531883,15.07234936543451,0.0,0.0,0.0,0.45,21.83159342536237,0.0,0.45,506.6107960443369,15.07234936543451,0,20,61.08,21
2022-01-06 18:20:00,-0.4,0.0,21.81669775058981,504.0143919717558,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.854361412765176, 21.854356061588497, 21.85435277421948, 21.854350524024003, 21.854348871871043, 21.85434760180692, 21.85434659402485, 21.854345775602845, 21.854345099029967, 21.854344531751984]",3.1307623063540575,15.072871159152236,0.0,0.0,0.0,0.45,21.81669775058981,0.0,0.45,504.0143919717558,15.072871159152236,0,20,61.22,21
2022-01-06 18:30:00,-0.2,0.0,21.802068921155296,502.43773106821266,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.839444248285268, 21.83944042360657, 21.839438074005532, 21.839436465709777, 21.839435284856556, 21.839434377095987, 21.83943365679784, 21.83943307184216, 21.83943258827115, 21.83943218281715]",3.107059862432766,15.07338900246264,0.0,0.0,0.0,0.45,21.802068921155296,0.0,0.45,502.43773106821266,15.07338900246264,0,20,61.36,21
2022-01-06 18:40:00,-0.2,0.0,21.78773158544209,501.4803070558977,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.824692488069275, 21.824689754433656, 21.824688075089174, 21.82468692558227, 21.824686081583945, 21.82468543277477, 21.824684917951746, 21.82468449986285, 21.824684154237236, 21.82468386444466]",3.0727954012164127,15.07390113502951,0.0,0.0,0.0,0.45,21.78773158544209,0.0,0.45,501.4803070558977,15.07390113502951,0,20,61.36,21
2022-01-06 18:50:00,0.0,0.0,21.773717449395917,500.8989133413093,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.81015114546252, 21.810149191634686, 21.810147991346703, 21.810147169752717, 21.810146566516718, 21.810146102789435, 21.810145734826875, 21.810145436003683, 21.810145188972605, 21.810144981847415]",3.0290976015880458,15.074405984629776,0.0,0.0,0.0,0.45,21.773717449395917,0.0,0.45,500.8989133413093,15.074405984629776,0,20,61.5,21
2022-01-06 19:00:00,0.4,0.0,21.760120086721145,500.5458632328776,0.0,0.0,0.0,0.0,"[21.795879086331798, 21.79587768986067, 21.795876831971626, 21.79587624474881, 21.795875813594314, 21.795875482151725, 21.79587521915563, 21.795875005575933, 21.795874829013925, 21.79587468097409]",2.973096370308966,15.074901500691494,0.0,0.0,0.0,0.0,21.760120086721145,0.0,0.0,500.5458632328776,15.074901500691494,0,20,61.78,21
2022-01-06 19:10:00,0.6,0.0,21.746852510026656,500.5084943232796,0.0,0.0,0.0,0.0,"[21.781893569862497, 21.78189257175429, 21.781891958590087, 21.781891538880796, 21.78189123071915, 21.781890993825193, 21.781890805852413, 21.781890653199312, 21.78189052700408, 21.78189042119468]",2.913471093666822,15.075387079207106,0.0,0.0,0.0,0.0,21.746852510026656,0.0,0.0,500.5084943232796,15.075387079207106,0,20,61.92,21
2022-01-06 19:20:00,0.7,0.0,21.733761370531283,500.47368362848783,0.0,0.0,0.0,0.0,"[21.768163186931808, 21.768162473547925, 21.768162035297383, 21.76816173531604, 21.768161515061813, 21.768161345745167, 21.76816121139425, 21.768161102287582, 21.768161012091305, 21.768160936465517]",2.860369098826997,15.075863807390244,0.0,0.0,0.0,0.0,21.733761370531283,0.0,0.0,500.47368362848783,15.075863807390244,0,20,61.99,21
2022-01-06 19:30:00,0.9,0.0,21.720747275627218,500.4412560172752,0.0,0.0,0.0,0.0,"[21.75463713517715, 21.75463662529599, 21.75463631206255, 21.754636097655077, 21.75463594023145, 21.754635819214748, 21.754635723189303, 21.75463564520684, 21.754635580740313, 21.75463552668784]",2.817836430781961,15.076333446795374,0.0,0.0,0.0,0.0,21.720747275627218,0.0,0.0,500.4412560172752,15.076333446795374,0,20,62.13,21
2022-01-06 19:40:00,1.2,0.0,21.707811057916842,500.4110483476136,0.0,0.0,0.0,0.0,"[21.74127934183175, 21.741278977401322, 21.7412787535221, 21.741278600277358, 21.74127848776102, 21.741278401266026, 21.74127833263318, 21.741278276896306, 21.741278230819756, 21.741278192186506]",2.7828085597072363,15.076797248221991,0.0,0.0,0.0,0.0,21.707811057916842,0.0,0.0,500.4110483476136,15.076797248221991,0,20,62.34,21
2022-01-06 19:50:00,1.3,0.0,21.694973304285668,500.3829086459132,0.0,0.0,0.0,0.0,"[21.728069897086964, 21.72806963661542, 21.728069476600872, 21.72806936707134, 21.72806928665186, 21.72806922483077, 21.7280691757764, 21.72806913593925, 21.72806910300668, 21.728069075394107]",2.7519211587848393,15.077255901748456,0.0,0.0,0.0,0.0,21.694973304285668,0.0,0.0,500.3829086459132,15.077255901748456,0,20,62.41,21
2022-01-06 20:00:00,1.5,0.0,21.682272203615867,500.3566953424488,0.0,0.0,0.0,0.0,"[21.715005464598157, 21.715005278429764, 21.7150051640616, 21.715005085776898, 21.7150050282982, 21.71500498411244, 21.71500494905152, 21.715004920578473, 21.715004897040377, 21.715004877304676]",2.721723535865462,15.077709522337768,0.0,0.0,0.0,0.0,21.682272203615867,0.0,0.0,500.3566953424488,15.077709522337768,0,20,62.55,21
2022-01-06 20:10:00,1.4,0.0,21.669690695009194,500.3322765591288,0.0,0.0,0.0,0.0,"[21.702078792899844, 21.702078659838588, 21.702078578095545, 21.702078522142646, 21.702078481060553, 21.702078449479398, 21.702078424420094, 21.702078404069383, 21.70207838724586, 21.70207837314004]",2.693032851253378,15.078158361146311,0.0,0.0,0.0,0.0,21.669690695009194,0.0,0.0,500.3322765591288,15.078158361146311,0,20,62.48,21
2022-01-06 20:20:00,1.6,0.0,21.65723963023629,500.3095294460211,0.0,0.0,0.0,0.0,"[21.6892877947278, 21.68928769962413, 21.68928764119943, 21.689287601207877, 21.689287571845032, 21.689287549272837, 21.689287531362055, 21.689287516816666, 21.689287504792286, 21.689287494710353]",2.6647743090311535,15.078602490197817,0.0,0.0,0.0,0.0,21.65723963023629,0.0,0.0,500.3095294460211,15.078602490197817,0,20,62.62,21
2022-01-06 20:30:00,1.6,0.0,21.644924070104025,500.2883395633002,0.0,0.0,0.0,0.0,"[21.67663242190504, 21.67663235393102, 21.67663231217278, 21.67663228358938, 21.676632262602695, 21.676632246469538, 21.676632233668055, 21.67663222327194, 21.67663221467768, 21.676632207471762]",2.6365238708037104,15.079041910842951,0.0,0.0,0.0,0.0,21.644924070104025,0.0,0.0,500.2883395633002,15.079041910842951,0,20,62.62,21
2022-01-06 20:40:00,1.6,0.0,21.632735419436358,500.26860030550534,0.0,0.0,0.0,0.0,"[21.66411018810357, 21.66411013952009, 21.664110109673974, 21.66411008924439, 21.664110074244448, 21.664110062713497, 21.66411005356382, 21.66411004613334, 21.664110039990714, 21.664110034840384]",2.6087900360764116,15.079476709182298,0.0,0.0,0.0,0.0,21.632735419436358,0.0,0.0,500.26860030550534,15.079476709182298,0,20,62.62,21
2022-01-06 20:50:00,1.6,0.0,21.62066088838037,500.2502123652121,0.0,0.0,0.0,0.0,"[21.65171566777084, 21.651715633046475, 21.651715611714383, 21.651715597112624, 21.651715586391624, 21.65171557815004, 21.651715571610435, 21.651715566299604, 21.651715561909246, 21.65171555822812]",2.582185537392461,15.07990707343853,0.0,0.0,0.0,0.0,21.62066088838037,0.0,0.0,500.2502123652121,15.07990707343853,0,20,62.62,21
2022-01-06 21:00:00,1.6,0.0,21.60869076976087,500.2330832334209,0.0,0.0,0.0,0.0,"[21.63944221396156, 21.639442189142805, 21.639442173895993, 21.639442163459588, 21.639442155796903, 21.639442149906344, 21.639442145232255, 21.63944214143641, 21.639442138298467, 21.639442135667434]",2.556965113242191,15.080333234290737,0.0,0.0,0.0,0.0,21.60869076976087,0.0,0.0,500.2330832334209,15.080333234290737,0,20,62.62,21
2022-01-06 21:10:00,1.8,0.0,21.596862514852546,500.21712673414805,0.0,0.0,0.0,0.0,"[21.627295759364355, 21.627295741625495, 21.62729573072805, 21.627295723268777, 21.62729571779198, 21.627295713581788, 21.627295710241043, 21.62729570752802, 21.627295705285217, 21.62729570340472]",2.53050820788163,15.080754985658718,0.0,0.0,0.0,0.0,21.596862514852546,0.0,0.0,500.21712673414805,15.080754985658718,0,20,62.76,21
2022-01-06 21:20:00,1.8,0.0,21.585200310102664,500.2022625908774,0.0,0.0,0.0,0.0,"[21.615287443807755, 21.61528743112915, 21.61528742334036, 21.615287418008947, 21.61528741409448, 21.615287411085305, 21.615287408697554, 21.61528740675846, 21.61528740515545, 21.61528740381139]",2.5017301443874205,15.081171940682783,0.0,0.0,0.0,0.0,21.585200310102664,0.0,0.0,500.2022625908774,15.081171940682783,0,20,62.76,21
2022-01-06 21:30:00,2.0,0.0,21.573742813779972,500.18841602269265,0.0,0.0,0.0,0.0,"[21.60343625714018, 21.60343624807832, 21.603436242511393, 21.60343623870084, 21.603436235903033, 21.603436233752262, 21.603436232045652, 21.603436230659714, 21.603436229513985, 21.603436228553335]",2.4689956047944364,15.081583439950249,0.0,0.0,0.0,0.0,21.573742813779972,0.0,0.0,500.18841602269265,15.081583439950249,0,20,62.9,21
2022-01-06 21:40:00,1.9,0.0,21.562477479106747,500.1755173680576,0.0,0.0,0.0,0.0,"[21.591752192946434, 21.5917521864696, 21.591752182490712, 21.591752179767173, 21.59175217776748, 21.591752176230248, 21.591752175010473, 21.59175217401989, 21.591752173200998, 21.591752172514386]",2.434178884194397,15.081989136430948,0.0,0.0,0.0,0.0,21.562477479106747,0.0,0.0,500.1755173680576,15.081989136430948,0,20,62.83,21
2022-01-06 21:50:00,1.9,0.0,21.55137020663824,500.16350173435166,0.0,0.0,0.0,0.0,"[21.580232666658056, 21.58023266202883, 21.580232659184976, 21.580232657238366, 21.58023265580911, 21.580232654710397, 21.58023265383858, 21.580232653130576, 21.58023265254528, 21.580232652054537]",2.399900483722551,15.082389119844903,0.0,0.0,0.0,0.0,21.55137020663824,0.0,0.0,500.16350173435166,15.082389119844903,0,20,62.83,21
2022-01-06 22:00:00,1.9,0.0,21.54039098357316,500.15230867139724,0.0,0.0,0.0,0.0,"[21.568867269419624, 21.56886726611095, 21.568867264078342, 21.568867262687032, 21.56886726166549, 21.5688672608802, 21.56886726025708, 21.56886725975105, 21.568867259332713, 21.568867258981964]",2.3677905007141575,15.082783751595022,0.0,0.0,0.0,0.0,21.54039098357316,0.0,0.0,500.15230867139724,15.082783751595022,0,20,62.83,21
2022-01-06 22:10:00,2.0,0.0,21.52954069187399,500.1418818673378,0.0,0.0,0.0,0.0,"[21.557648813239403, 21.55764881087457, 21.557648809421792, 21.557648808427377, 21.557648807697237, 21.557648807135966, 21.5576488066906, 21.557648806328924, 21.55764880602992, 21.55764880577923]",2.337177948737677,15.083173281253146,0.0,0.0,0.0,0.0,21.52954069187399,0.0,0.0,500.1418818673378,15.083173281253146,0,20,62.9,21
2022-01-06 22:20:00,1.9,0.0,21.51880118472036,500.1321688653351,0.0,0.0,0.0,0.0,"[21.54656698396655, 21.546566982276318, 21.546566981237962, 21.546566980527217, 21.546566980005363, 21.5465669796042, 21.546566979285885, 21.54656697902738, 21.546566978813672, 21.546566978634495]",2.3087141301248826,15.0835580669415,0.0,0.0,0.0,0.0,21.51880118472036,0.0,0.0,500.1321688653351,15.0835580669415,0,20,62.83,21
2022-01-06 22:30:00,1.8,0.0,21.508133982657455,500.1231207996605,0.0,0.0,0.0,0.0,"[21.5356034329034, 21.535603431695332, 21.535603430953177, 21.535603430445185, 21.535603430072197, 21.53560342978547, 21.535603429557963, 21.535603429373197, 21.53560342922045, 21.535603429092387]",2.284072922506061,15.083938745761918,0.0,0.0,0.0,0.0,21.508133982657455,0.0,0.0,500.1231207996605,15.083938745761918,0,20,62.76,21
2022-01-06 22:40:00,2.1,0.0,21.49757768062409,500.114692149854,0.0,0.0,0.0,0.0,"[21.52475605532089, 21.52475605445744, 21.524756053926993, 21.524756053563912, 21.524756053297324, 21.524756053092393, 21.524756052929785, 21.524756052797724, 21.524756052688552, 21.52475605259702]",2.259870175556936,15.084315390791177,0.0,0.0,0.0,0.0,21.49757768062409,0.0,0.0,500.114692149854,15.084315390791177,0,20,62.97,21
2022-01-06 22:50:00,2.1,0.0,21.48716832732316,500.10684051171216,0.0,0.0,0.0,0.0,"[21.514033630289944, 21.51403362967281, 21.514033629293678, 21.514033629034174, 21.51403362884363, 21.514033628697156, 21.514033628580936, 21.514033628486548, 21.51403362840852, 21.5140336283431]",2.2338384379485987,15.084687697197502,0.0,0.0,0.0,0.0,21.48716832732316,0.0,0.0,500.10684051171216,15.084687697197502,0,20,62.97,21
2022-01-06 23:00:00,1.8,0.0,21.47685223107692,500.0995263839543,0.0,0.0,0.0,0.0,"[21.503427116226863, 21.503427115785772, 21.503427115514793, 21.503427115329316, 21.50342711519313, 21.50342711508844, 21.503427115005373, 21.503427114937907, 21.503427114882136, 21.50342711483538]",2.2096903510704085,15.08505597892268,0.0,0.0,0.0,0.0,21.47685223107692,0.0,0.0,500.0995263839543,15.08505597892268,0,20,62.76,21
2022-01-06 23:10:00,2.0,0.0,21.466618373407982,500.09271296949333,0.0,0.0,0.0,0.0,"[21.492926907611366, 21.492926907296102, 21.492926907102422, 21.492926906969856, 21.49292690687252, 21.492926906797695, 21.492926906738322, 21.492926906690098, 21.492926906650244, 21.49292690661682]",2.1875434052845764,15.085420569490228,0.0,0.0,0.0,0.0,21.466618373407982,0.0,0.0,500.09271296949333,15.085420569490228,0,20,62.9,21
2022-01-06 23:20:00,2.1,0.0,21.456495564780198,500.08636599031087,0.0,0.0,0.0,0.0,"[21.482534357619855, 21.482534357394524, 21.482534357256093, 21.48253435716134, 21.48253435709177, 21.48253435703829, 21.48253435699586, 21.482534356961388, 21.482534356932906, 21.482534356909017]",2.165114541341761,15.085781421913785,0.0,0.0,0.0,0.0,21.456495564780198,0.0,0.0,500.08636599031087,15.085781421913785,0,20,62.97,21
2022-01-06 23:30:00,2.0,0.0,21.446482132538222,500.0804535150059,0.0,0.0,0.0,0.0,"[21.47224995626791, 21.472249956106854, 21.472249956007914, 21.47224995594019, 21.472249955890465, 21.47224995585224, 21.472249955821916, 21.472249955797277, 21.47224995577692, 21.472249955759846]",2.1425835862400024,15.086138519178158,0.0,0.0,0.0,0.0,21.446482132538222,0.0,0.0,500.0804535150059,15.086138519178158,0,20,62.9,21
2022-01-06 23:40:00,2.1,0.0,21.436583275324665,500.0749457981493,0.0,0.0,0.0,0.0,"[21.46207553677281, 21.4620755366577, 21.462075536586983, 21.462075536538578, 21.46207553650304, 21.46207553647572, 21.462075536454044, 21.462075536436434, 21.46207553642188, 21.462075536409678]",2.1196707075969963,15.086491797629424,0.0,0.0,0.0,0.0,21.436583275324665,0.0,0.0,500.0749457981493,15.086491797629424,0,20,62.97,21
2022-01-06 23:50:00,2.1,0.0,21.426799806184135,500.06981513063573,0.0,0.0,0.0,0.0,"[21.45201264133333, 21.452012641251056, 21.45201264120051, 21.45201264116591, 21.452012641140513, 21.452012641120987, 21.452012641105494, 21.452012641092907, 21.452012641082508, 21.452012641073786]",2.096436535205455,15.086841203718626,0.0,0.0,0.0,0.0,21.426799806184135,0.0,0.0,500.06981513063573,15.086841203718626,0,20,62.97,21
2022-01-07 00:00:00,1.7,0.0,21.41704865952488,500.06503570028,0.0,0.0,0.0,0.0,"[21.44203867659284, 21.44203867653404, 21.442038676497912, 21.442038676473185, 21.442038676455027, 21.442038676441072, 21.442038676430002, 21.442038676421003, 21.44203867641357, 21.44203867640734]",2.0779093104377337,15.087187521937032,0.0,0.0,0.0,0.0,21.41704865952488,0.0,0.0,500.06503570028,15.087187521937032,0,20,62.69,21
2022-01-07 00:10:00,1.9,0.0,21.407311290851794,500.06058346195726,0.0,0.0,0.0,0.0,"[21.432132204189095, 21.432132204147067, 21.432132204121245, 21.432132204103574, 21.432132204090593, 21.43213220408062, 21.43213220407271, 21.432132204066278, 21.432132204060963, 21.43213220405651]",2.063848409944669,15.087531496672023,0.0,0.0,0.0,0.0,21.407311290851794,0.0,0.0,500.06058346195726,15.087531496672023,0,20,62.83,21
2022-01-07 00:20:00,1.8,0.0,21.397588679916225,500.05643601663274,0.0,0.0,0.0,0.0,"[21.42227818084023, 21.422278180810192, 21.422278180791736, 21.422278180779102, 21.422278180769826, 21.4222781807627, 21.422278180757043, 21.422278180752446, 21.42227818074865, 21.422278180745465]",2.052921525651238,15.087873650259631,0.0,0.0,0.0,0.0,21.397588679916225,0.0,0.0,500.05643601663274,15.087873650259631,0,20,62.76,21
2022-01-07 00:30:00,2.0,0.0,21.387930402881466,500.05257249867327,0.0,0.0,0.0,0.0,"[21.412479996864743, 21.412479996843274, 21.412479996830083, 21.41247999682105, 21.41247999681442, 21.412479996809328, 21.412479996805285, 21.412479996802, 21.412479996799284, 21.41247999679701]",2.0412883243938755,15.088213864980364,0.0,0.0,0.0,0.0,21.387930402881466,0.0,0.0,500.05257249867327,15.088213864980364,0,20,62.9,21
2022-01-07 00:40:00,2.0,0.0,21.378375773667358,500.048973470873,0.0,0.0,0.0,0.0,"[21.40275129029076, 21.402751290275415, 21.40275129026599, 21.40275129025953, 21.402751290254795, 21.402751290251153, 21.402751290248265, 21.402751290245916, 21.402751290243977, 21.40275129024235]",2.0268138668399156,15.088551667291505,0.0,0.0,0.0,0.0,21.378375773667358,0.0,0.0,500.048973470873,15.088551667291505,0,20,62.9,21
2022-01-07 00:50:00,2.0,0.0,21.368936448707245,500.04562082666564,0.0,0.0,0.0,0.0,"[21.39310513386879, 21.393105133857826, 21.39310513385109, 21.393105133846472, 21.393105133843086, 21.393105133840486, 21.393105133838418, 21.39310513383674, 21.393105133835356, 21.393105133834194]",2.009615919285384,15.088886603278052,0.0,0.0,0.0,0.0,21.368936448707245,0.0,0.0,500.04562082666564,15.088886603278052,0,20,62.9,21
2022-01-07 01:00:00,2.1,0.0,21.35962528770324,500.0424976990307,0.0,0.0,0.0,0.0,"[21.38355453957431, 21.38355453956647, 21.383554539561658, 21.383554539558357, 21.383554539555938, 21.38355453955408, 21.383554539552602, 21.3835545395514, 21.38355453955041, 21.38355453954958]",1.9897071432845141,15.089218221135265,0.0,0.0,0.0,0.0,21.35962528770324,0.0,0.0,500.0424976990307,15.089218221135265,0,20,62.97,21
2022-01-07 01:10:00,2.1,0.0,21.350442050374113,500.0395883756369,0.0,0.0,0.0,0.0,"[21.374108738991243, 21.37410873898564, 21.3741087389822, 21.374108738979842, 21.374108738978112, 21.374108738976787, 21.37410873897573, 21.37410873897487, 21.37410873897416, 21.374108738973568]",1.967875120471614,15.08954620032201,0.0,0.0,0.0,0.0,21.350442050374113,0.0,0.0,500.0395883756369,15.08954620032201,0,20,62.97,21
2022-01-07 01:20:00,2.1,0.0,21.341374396695755,500.0368782197935,0.0,0.0,0.0,0.0,"[21.364770810100683, 21.364770810096676, 21.364770810094218, 21.36477081009253, 21.364770810091297, 21.36477081009035, 21.364770810089592, 21.364770810088977, 21.364770810088473, 21.364770810088046]",1.9454018514858098,15.089870433963924,0.0,0.0,0.0,0.0,21.341374396695755,0.0,0.0,500.0368782197935,15.089870433963924,0,20,62.97,21
2022-01-07 01:30:00,2.0,0.0,21.332388000912033,500.0343535968136,0.0,0.0,0.0,0.0,"[21.355533160944617, 21.355533160941754, 21.355533160939995, 21.35553316093879, 21.35553316093791, 21.35553316093723, 21.35553316093669, 21.35553316093625, 21.355533160935888, 21.355533160935586]",1.92451024033597,15.090191185670646,0.0,0.0,0.0,0.0,21.332388000912033,0.0,0.0,500.0343535968136,15.090191185670646,0,20,62.9,21
2022-01-07 01:40:00,1.9,0.0,21.32343953975942,500.03200180541904,0.0,0.0,0.0,0.0,"[21.346378006710488, 21.34637800670844, 21.34637800670718, 21.34637800670632, 21.34637800670569, 21.346378006705205, 21.34637800670482, 21.34637800670451, 21.346378006704246, 21.346378006704033]",1.9073237984120768,15.09050907297038,0.0,0.0,0.0,0.0,21.32343953975942,0.0,0.0,500.03200180541904,15.09050907297038,0,20,62.83,21
2022-01-07 01:50:00,1.9,0.0,21.314509537420236,500.02981101384034,0.0,0.0,0.0,0.0,"[21.33728708020287, 21.33728708020141, 21.337287080200507, 21.33728708019989, 21.33728708019944, 21.337287080199093, 21.33728708019882, 21.337287080198596, 21.337287080198408, 21.33728708019826]",1.8939430221590203,15.09082473014074,0.0,0.0,0.0,0.0,21.314509537420236,0.0,0.0,500.02981101384034,15.09082473014074,0,20,62.83,21
2022-01-07 02:00:00,1.9,0.0,21.305601387633942,500.02777020029197,0.0,0.0,0.0,0.0,"[21.328248293310928, 21.328248293309883, 21.328248293309237, 21.328248293308796, 21.328248293308476, 21.328248293308228, 21.328248293308032, 21.32824829330787, 21.328248293307738, 21.32824829330763]",1.8830806023019155,15.09113857690779,0.0,0.0,0.0,0.0,21.305601387633942,0.0,0.0,500.02777020029197,15.09113857690779,0,20,62.83,21
2022-01-07 02:10:00,1.9,0.0,21.29672823601868,500.02586909752165,0.0,0.0,0.0,0.0,"[21.319256756197866, 21.31925675619712, 21.31925675619666, 21.319256756196346, 21.31925675619612, 21.31925675619594, 21.3192567561958, 21.319256756195685, 21.31925675619559, 21.31925675619551]",1.8732368984206431,15.091450783057526,0.0,0.0,0.0,0.0,21.29672823601868,0.0,0.0,500.02586909752165,15.091450783057526,0,20,62.83,21
2022-01-07 02:20:00,2.0,0.0,21.28792174195405,500.0240981411566,0.0,0.0,0.0,0.0,"[21.310318005201978, 21.310318005201445, 21.310318005201115, 21.31031800520089, 21.310318005200727, 21.3103180052006, 21.3103180052005, 21.31031800520042, 21.31031800520035, 21.310318005200294]",1.8622397907145962,15.091761156355979,0.0,0.0,0.0,0.0,21.28792174195405,0.0,0.0,500.0240981411566,15.091761156355979,0,20,62.9,21
2022-01-07 02:30:00,2.0,0.0,21.279202713049017,500.0224484215857,0.0,0.0,0.0,0.0,"[21.30144193300506, 21.30144193300468, 21.30144193300444, 21.30144193300428, 21.301441933004163, 21.30144193300407, 21.301441933004, 21.301441933003943, 21.301441933003897, 21.301441933003854]",1.8491817076235062,15.092069353307249,0.0,0.0,0.0,0.0,21.279202713049017,0.0,0.0,500.0224484215857,15.092069353307249,0,20,62.9,21
2022-01-07 02:40:00,1.9,0.0,21.270557120791636,500.02091163913485,0.0,0.0,0.0,0.0,"[21.29263160843388, 21.292631608433606, 21.29263160843344, 21.29263160843332, 21.29263160843324, 21.292631608433172, 21.292631608433123, 21.29263160843308, 21.292631608433048, 21.29263160843302]",1.8354842856135214,15.092375267354852,0.0,0.0,0.0,0.0,21.270557120791636,0.0,0.0,500.02091163913485,15.092375267354852,0,20,62.83,21
2022-01-07 02:50:00,1.7,0.0,21.261932303546928,500.0194800623125,0.0,0.0,0.0,0.0,"[21.28387420242167, 21.283874202421476, 21.28387420242136, 21.283874202421273, 21.283874202421213, 21.283874202421167, 21.28387420242113, 21.283874202421103, 21.283874202421078, 21.28387420242106]",1.8244595858408412,15.092679343952492,0.0,0.0,0.0,0.0,21.261932303546928,0.0,0.0,500.0194800623125,15.092679343952492,0,20,62.69,21
2022-01-07 03:00:00,1.7,0.0,21.253299451782368,500.0181464889123,0.0,0.0,0.0,0.0,"[21.27515232725035, 21.27515232725021, 21.275152327250126, 21.275152327250066, 21.275152327250023, 21.27515232724999, 21.275152327249963, 21.275152327249945, 21.275152327249927, 21.275152327249913]",1.817057327333374,15.09298218684038,0.0,0.0,0.0,0.0,21.253299451782368,0.0,0.0,500.0181464889123,15.09298218684038,0,20,62.69,21
2022-01-07 03:10:00,1.5,0.0,21.244625669321977,500.0169042097793,0.0,0.0,0.0,0.0,"[21.266444171197346, 21.266444171197243, 21.266444171197183, 21.266444171197136, 21.266444171197108, 21.266444171197083, 21.266444171197065, 21.266444171197055, 21.26644417119704, 21.26644417119703]",1.8141991776922695,15.093284553369996,0.0,0.0,0.0,0.0,21.244625669321977,0.0,0.0,500.0169042097793,15.093284553369996,0,20,62.55,21
2022-01-07 03:20:00,1.5,0.0,21.235907386406325,500.01574697505635,0.0,0.0,0.0,0.0,"[21.257733126315156, 21.25773312631508, 21.25773312631504, 21.257733126315006, 21.257733126314985, 21.257733126314967, 21.257733126314953, 21.25773312631495, 21.257733126314935, 21.257733126314932]",1.814801017110081,15.093587020206181,0.0,0.0,0.0,0.0,21.235907386406325,0.0,0.0,500.01574697505635,15.093587020206181,0,20,62.55,21
2022-01-07 03:30:00,1.5,0.0,21.227167334756814,500.01466896274144,0.0,0.0,0.0,0.0,"[21.249013806846964, 21.249013806846907, 21.24901380684688, 21.249013806846854, 21.24901380684684, 21.24901380684683, 21.24901380684682, 21.249013806846815, 21.249013806846804, 21.2490138068468]",1.8165248891977748,15.09388977435438,0.0,0.0,0.0,0.0,21.227167334756814,0.0,0.0,500.01466896274144,15.09388977435438,0,20,62.55,21
2022-01-07 03:40:00,1.3,0.0,21.21839941048529,500.0136647493972,0.0,0.0,0.0,0.0,"[21.240280622178936, 21.240280622178897, 21.24028062217888, 21.24028062217886, 21.240280622178847, 21.240280622178844, 21.240280622178833, 21.24028062217883, 21.240280622178826, 21.240280622178823]",1.8194134724982745,15.09419300993313,0.0,0.0,0.0,0.0,21.21839941048529,0.0,0.0,500.0136647493972,15.09419300993313,0,20,62.41,21
2022-01-07 03:50:00,1.3,0.0,21.20960701291915,500.0127292828662,0.0,0.0,0.0,0.0,"[21.231530546203704, 21.231530546203675, 21.23153054620366, 21.23153054620365, 21.23153054620364, 21.231530546203636, 21.23153054620363, 21.231530546203626, 21.231530546203622, 21.231530546203622]",1.822932494835405,15.094496832015603,0.0,0.0,0.0,0.0,21.20960701291915,0.0,0.0,500.0127292828662,15.094496832015603,0,20,62.41,21
2022-01-07 04:00:00,1.3,0.0,21.200810182257555,500.0118578568531,0.0,0.0,0.0,0.0,"[21.222767132800378, 21.222767132800357, 21.222767132800346, 21.22276713280034, 21.222767132800332, 21.22276713280033, 21.222767132800325, 21.22276713280032, 21.22276713280032, 21.22276713280032]",1.8257111256895426,15.094801117203218,0.0,0.0,0.0,0.0,21.200810182257555,0.0,0.0,500.0118578568531,15.094801117203218,0,20,62.41,21
2022-01-07 04:10:00,1.2,0.0,21.192015691078268,500.0110460872484,0.0,0.0,0.0,0.0,"[21.213994854026875, 21.213994854026858, 21.21399485402685, 21.213994854026847, 21.21399485402684, 21.21399485402684, 21.213994854026833, 21.213994854026833, 21.213994854026833, 21.213994854026833]",1.8275580778111054,15.095105710216187,0.0,0.0,0.0,0.0,21.192015691078268,0.0,0.0,500.0110460872484,15.095105710216187,0,20,62.34,21
2022-01-07 04:20:00,1.3,0.0,21.183251785463654,500.01028989007125,0.0,0.0,0.0,0.0,"[21.205224963814032, 21.20522496381402, 21.205224963814015, 21.20522496381401, 21.205224963814008, 21.205224963814008, 21.205224963814, 21.205224963814, 21.205224963814, 21.205224963814]",1.8270604610071497,15.09541022029302,0.0,0.0,0.0,0.0,21.183251785463654,0.0,0.0,500.01028989007125,15.09541022029302,0,20,62.41,21
2022-01-07 04:30:00,1.1,0.0,21.174508172436617,500.0095854609237,0.0,0.0,0.0,0.0,"[21.196462569535896, 21.196462569535885, 21.196462569535885, 21.19646256953588, 21.19646256953588, 21.19646256953588, 21.19646256953587, 21.19646256953587, 21.19646256953587, 21.19646256953587]",1.8254988079437764,15.095714470094345,0.0,0.0,0.0,0.0,21.174508172436617,0.0,0.0,500.0095854609237,15.095714470094345,0,20,62.27,21
2022-01-07 04:40:00,1.1,0.0,21.165776209323667,500.00892925585043,0.0,0.0,0.0,0.0,"[21.18770885617317, 21.187708856173167, 21.187708856173167, 21.18770885617316, 21.18770885617316, 21.18770885617316, 21.187708856173153, 21.187708856173153, 21.187708856173153, 21.187708856173153]",1.8236902838997593,15.096018418474994,0.0,0.0,0.0,0.0,21.165776209323667,0.0,0.0,500.00892925585043,15.096018418474994,0,20,62.27,21
2022-01-07 04:50:00,1.1,0.0,21.157062195590697,500.0083179735098,0.0,0.0,0.0,0.0,"[21.178966467684987, 21.178966467684987, 21.178966467684987, 21.17896646768498, 21.17896646768498, 21.17896646768498, 21.178966467684972, 21.178966467684972, 21.178966467684972, 21.178966467684972]",1.8213309350377245,15.096321973630834,0.0,0.0,0.0,0.0,21.157062195590697,0.0,0.0,500.0083179735098,15.096321973630834,0,20,62.27,21
2022-01-07 05:00:00,1.2,0.0,21.148398457444273,500.0077485385646,0.0,0.0,0.0,0.0,"[21.17024651530662, 21.17024651530662, 21.17024651530662, 21.170246515306616, 21.170246515306616, 21.170246515306616, 21.17024651530661, 21.17024651530661, 21.17024651530661, 21.17024651530661]",1.816656745492316,15.096624749755083,0.0,0.0,0.0,0.0,21.148398457444273,0.0,0.0,500.0077485385646,15.096624749755083,0,20,60.383333333333326,21
2022-01-07 05:10:00,1.1,0.0,21.13979141076561,500.00721808621006,0.0,0.0,0.0,0.0,"[21.161558770857944, 21.161558770857944, 21.161558770857944, 21.161558770857944, 21.161558770857944, 21.161558770857944, 21.16155877085794, 21.16155877085794, 21.16155877085794, 21.16155877085794]",1.8099467601399868,15.09692640754844,0.0,0.0,0.0,0.0,21.13979141076561,0.0,0.0,500.00721808621006,15.09692640754844,0,20,60.52499999999999,21
2022-01-07 05:20:00,1.1,0.0,21.131238113506697,500.0067239477614,0.0,0.0,0.0,0.0,"[21.152909379350234, 21.152909379350234, 21.152909379350234, 21.152909379350234, 21.152909379350234, 21.152909379350234, 21.15290937935023, 21.15290937935023, 21.15290937935023, 21.15290937935023]",1.8019565641061353,15.097226733642456,0.0,0.0,0.0,0.0,21.131238113506697,0.0,0.0,500.0067239477614,15.097226733642456,0,20,60.52499999999999,21
2022-01-07 05:30:00,1.1,0.0,21.12273755518254,500.0062636372277,0.0,0.0,0.0,0.0,"[21.144302444589385, 21.144302444589385, 21.144302444589385, 21.144302444589385, 21.144302444589385, 21.144302444589385, 21.144302444589382, 21.144302444589382, 21.144302444589382, 21.144302444589382]",1.7931114085095734,15.097525585543874,0.0,0.0,0.0,0.0,21.12273755518254,0.0,0.0,500.0062636372277,15.097525585543874,0,20,60.52499999999999,21
2022-01-07 05:40:00,1.2,0.0,21.11430949473288,500.0058348388049,0.0,0.0,0.0,0.0,"[21.13574653622715, 21.13574653622715, 21.13574653622715, 21.13574653622715, 21.13574653622715, 21.13574653622715, 21.135746536227145, 21.135746536227145, 21.135746536227145, 21.135746536227145]",1.7824809087991305,15.09782266569534,0.0,0.0,0.0,0.0,21.11430949473288,0.0,0.0,500.0058348388049,15.09782266569534,0,20,60.383333333333326,21
2022-01-07 05:50:00,1.4,0.0,21.106003324850462,500.00543539522505,0.0,0.0,0.0,0.0,"[21.127261869258575, 21.127261869258575, 21.127261869258575, 21.127261869258575, 21.127261869258575, 21.127261869258575, 21.127261869258575, 21.127261869258575, 21.127261869258575, 21.127261869258575]",1.767638951785897,15.098117272187304,0.0,0.0,0.0,0.0,21.106003324850462,0.0,0.0,500.00543539522505,15.098117272187304,0,20,60.099999999999994,21
2022-01-07 06:00:00,1.5,0.0,21.097858831635676,509.93971949849197,0.0,0.0,0.0,0.0,"[21.118874241610193, 21.118874241610193, 21.118874241610193, 21.118874241610193, 21.118874241610193, 21.118874241610193, 21.118874241610193, 21.118874241610193, 21.118874241610193, 21.118874241610193]",1.7474224267457004,15.098408509258428,0.0,0.0,0.0,0.0,21.097858831635676,0.0,0.0,509.93971949849197,15.098408509258428,3,20,59.95833333333333,21
2022-01-07 06:10:00,1.5,0.0,21.089876656769775,519.1939186606662,0.0,0.0,0.0,0.0,"[21.11060227503779, 21.11060227503779, 21.11060227503779, 21.11060227503779, 21.11060227503779, 21.11060227503779, 21.11060227503779, 21.11060227503779, 21.11060227503779, 21.11060227503779]",1.7233263692508969,15.098695730319971,0.0,0.0,0.0,0.0,21.089876656769775,0.0,0.0,519.1939186606662,15.098695730319971,3,20,59.95833333333333,21
2022-01-07 06:20:00,1.5,0.0,21.082031541853212,527.8145903913068,0.0,0.0,0.0,0.0,"[21.102452073869227, 21.102452073869227, 21.102452073869227, 21.102452073869227, 21.102452073869227, 21.102452073869227, 21.102452073869227, 21.102452073869227, 21.102452073869227, 21.102452073869227]",1.6979585767840113,15.098978723416101,0.0,0.0,0.0,0.0,21.082031541853212,0.0,0.0,527.8145903913068,15.098978723416101,3,20,59.95833333333333,21
2022-01-07 06:30:00,1.5,0.0,21.074292626115493,535.8451049485498,0.0,0.0,0.0,0.0,"[21.09441919762115, 21.09441919762115, 21.09441919762115, 21.09441919762115, 21.09441919762115, 21.09441919762115, 21.09441919762115, 21.09441919762115, 21.09441919762115, 21.09441919762115]",1.673515885016358,15.09925764273027,0.0,0.0,0.0,0.0,21.074292626115493,0.0,0.0,535.8451049485498,15.09925764273027,3,20,59.95833333333333,21
2022-01-07 06:40:00,1.5,0.0,21.066634661401622,543.3258635331595,0.0,0.0,0.0,0.0,"[21.086493270130894, 21.086493270130894, 21.086493270130894, 21.086493270130894, 21.086493270130894, 21.086493270130894, 21.086493270130894, 21.086493270130894, 21.086493270130894, 21.086493270130894]",1.6512348938030443,15.099532848545904,0.0,0.0,0.0,0.0,21.066634661401622,0.0,0.0,543.3258635331595,15.099532848545904,3,20,59.95833333333333,21
2022-01-07 06:50:00,1.5,0.0,21.0590408713324,550.2945015453698,0.0,0.0,0.0,0.0,"[21.078662089484535, 21.078662089484535, 21.078662089484535, 21.078662089484535, 21.078662089484535, 21.078662089484535, 21.078662089484535, 21.078662089484535, 21.078662089484535, 21.078662089484535]",1.6314959679914365,15.099804764540568,0.0,0.0,0.0,0.0,21.0590408713324,0.0,0.0,550.2945015453698,15.099804764540568,3,20,59.95833333333333,21
2022-01-07 07:00:00,1.4,0.0,21.051484404946677,560.0976299942888,0.0,0.0,0.0,0.0,"[21.070909274922574, 21.070909274922574, 21.070909274922574, 21.070909274922574, 21.070909274922574, 21.070909274922574, 21.070909274922574, 21.070909274922574, 21.070909274922574, 21.070909274922574]",1.6151697004084409,15.100073959490636,0.0,0.0,0.0,0.0,21.051484404946677,0.0,0.0,560.0976299942888,15.100073959490636,4,21,60.099999999999994,21
2022-01-07 07:10:00,1.4,0.0,21.043949965271167,575.8527563394048,0.0,0.0,0.0,0.0,"[21.063218754850688, 21.063218754850688, 21.063218754850688, 21.063218754850688, 21.063218754850688, 21.063218754850688, 21.063218754850688, 21.063218754850688, 21.063218754850688, 21.063218754850688]",1.60219168164345,15.100340991437577,0.0,0.0,0.0,0.0,21.043949965271167,0.0,0.0,575.8527563394048,15.100340991437577,6,21,62.48,21
2022-01-07 07:20:00,1.3,0.0,21.03641965787392,590.5293123455867,0.0,0.0,0.0,0.0,"[21.055573937684624, 21.055573937684624, 21.055573937684624, 21.055573937684624, 21.055573937684624, 21.055573937684624, 21.055573937684624, 21.055573937684624, 21.055573937684624, 21.055573937684624]",1.5926702429298825,15.100606436478065,0.0,0.0,0.0,0.0,21.03641965787392,0.0,0.0,590.5293123455867,15.100606436478065,6,21,62.41,21
2022-01-07 07:30:00,1.3,0.0,21.028889709501527,604.2011351849745,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.047961888448256, 21.047961888448256, 21.047961888448256, 21.047961888448256, 21.047961888448256, 21.047961888448256, 21.047961888448256, 21.047961888448256, 21.047961888448256, 21.047961888448256]",1.5858435909094224,15.100870743743217,0.0,0.0,0.0,0.45,21.028889709501527,0.0,0.45,604.2011351849745,15.100870743743217,6,21,62.41,21
2022-01-07 07:40:00,1.3,0.0,21.021455204463564,576.2282107127372,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.04040048617723, 21.04040048617723, 21.04040048617723, 21.04040048617723, 21.04040048617723, 21.04040048617723, 21.04040048617723, 21.04040048617723, 21.04040048617723, 21.04040048617723]",1.5752921397973665,15.101133292433182,0.0,0.0,0.0,0.45,21.021455204463564,0.0,0.45,576.2282107127372,15.101133292433182,6,21,62.41,21
2022-01-07 07:50:00,1.4,0.0,21.014267434249632,559.2417112541618,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.03294566767529, 21.03294566767529, 21.03294566767529, 21.03294566767529, 21.03294566767529, 21.03294566767529, 21.03294566767529, 21.03294566767529, 21.03294566767529, 21.03294566767529]",1.553087187904584,15.101392140297833,0.0,0.0,0.0,0.45,21.014267434249632,0.0,0.45,559.2417112541618,15.101392140297833,6,21,62.48,21
2022-01-07 08:00:00,1.5,0.0,21.007461116998456,542.4505498015333,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.02567584322364, 21.02567584322364, 21.02567584322364, 21.02567584322364, 21.02567584322364, 21.02567584322364, 21.02567584322364, 21.02567584322364, 21.02567584322364, 21.02567584322364]",1.5145467607587635,15.10164456475796,0.0,0.0,0.0,0.45,21.007461116998456,0.0,0.45,542.4505498015333,15.10164456475796,3,21,62.55,21
2022-01-07 08:10:00,1.5,1.0,21.001099335378967,564.6348795804475,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.01866505068777, 21.01866505068777, 21.01866505068777, 21.01866505068777, 21.01866505068777, 21.01866505068777, 21.01866505068777, 21.01866505068777, 21.01866505068777, 21.01866505068777]",1.460581778307007,15.101887995054344,0.0,0.0,0.0,0.45,21.001099335378967,0.0,0.45,564.6348795804475,15.101887995054344,18,21,62.55,21
2022-01-07 08:20:00,1.5,3.0,20.995180356665514,578.1062671056377,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.26453092095495, 21.01350139465142, 21.011975050771074, 21.01196577008734, 21.011965713657666, 21.011965713314556, 21.011965713312467, 21.011965713312456, 21.011965713312456, 21.011965713312456]",3.508611517526691,15.102472763640598,4.265924000893123e-05,0.002111843564798576,0.002111843564798576,0.45,20.995180356665514,0.002111843564798576,0.45,578.1062671056377,15.102472763640598,18,21,62.55,21
2022-01-07 08:30:00,1.5,8.0,20.98967217968311,586.2867388017598,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.86195907600777, 21.020677609709068, 21.00585898485689, 21.00561034168173, 21.00560623948118, 21.005606172214982, 21.00560617111447, 21.00560617109648, 21.005606171096186, 21.005606171096183]",8.572898479706794,15.103901580053883,0.00011582731934471017,0.005734025710134167,0.005734025710134167,0.45,20.98967217968311,0.005734025710134167,0.45,586.2867388017598,15.103901580053883,18,21,62.55,21
2022-01-07 08:40:00,1.6,5.0,20.984543573926203,591.2543130064157,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.830124081955137, 21.06443931172815, 21.001699700989754, 20.99966311661308, 20.999599759732764, 20.999597830592595, 20.99959777250982, 20.99959777077156, 20.99959777071971, 20.999597770718164]",17.029691248839654,15.10673986192869,0.00021353817288383305,0.010571196677417478,0.010571196677417478,0.45,20.984543573926203,0.010571196677417478,0.45,591.2543130064157,15.10673986192869,18,21,62.62,21
2022-01-07 08:50:00,1.5,4.0,20.97973407234531,594.2708619776027,0.5460645649316607,0.45,0.5460645649316607,0.45,"[24.144036900587743, 21.182306103836105, 21.003985102685157, 20.994436006093668, 20.993955821896748, 20.99393253262148, 20.99393142727474, 20.993931375507806, 20.993931373103553, 20.993931372992474]",29.02782703762058,15.111577833101626,0.00033440423309222315,0.016554665004565504,0.016554665004565504,0.45,20.97973407234531,0.016554665004565504,0.45,594.2708619776027,15.111577833101626,18,21,62.55,21
2022-01-07 09:00:00,1.7,4.0,20.975213684956543,604.7375155721838,0.5460645649316607,0.45,0.5460645649316607,0.45,"[25.766215112941754, 21.420538237580875, 21.02297670312015, 20.991131265943643, 20.988770852224196, 20.988604126081842, 20.98859271052495, 20.98859194491259, 20.988591894279118, 20.988591890962557]",44.73836231144375,15.1190342268202,0.00047707448017775646,0.023617548523651312,0.023617548523651312,0.45,20.975213684956543,0.023617548523651312,0.45,604.7375155721838,15.1190342268202,22,21,62.69,21
2022-01-07 09:10:00,1.7,4.0,20.97095150675159,611.0933689186547,0.5460645649316607,0.45,0.5460645649316607,0.45,"[27.618889441063157, 21.824397246618812, 21.0767888827922, 20.99306325619329, 20.98447618774952, 20.983644814788878, 20.983567417841655, 20.983560407049726, 20.983559784249053, 20.983559729696225]",64.07499750475392,15.129713393070992,0.000640357911599039,0.031700886712823714,0.031700886712823714,0.45,20.97095150675159,0.031700886712823714,0.45,611.0933689186547,15.129713393070992,22,21,62.69,21
2022-01-07 09:20:00,1.8,6.0,20.966927152010612,614.9529474741884,0.5460645649316607,0.45,0.5460645649316607,0.45,"[29.631785928932313, 22.429903691158863, 21.1916169320182, 21.007357581655242, 20.982414380866533, 20.97924945612462, 20.97886583235417, 20.97882084837273, 20.97881570092175, 20.97881512259092]",87.04408547116445,15.14422074064952,0.0008231269707714754,0.04074885993918195,0.04074885993918195,0.45,20.966927152010612,0.04074885993918195,0.45,614.9529474741884,15.14422074064952,22,21,62.76,21
2022-01-07 09:30:00,1.8,6.0,20.96311478165444,617.296668421527,0.5460645649316607,0.45,0.5460645649316607,0.45,"[31.71899069826884, 23.254895455098367, 21.399063580818506, 21.04652605825446, 20.98582601130348, 20.976078733702213, 20.974591156666275, 20.974372582711638, 20.974341378222466, 20.97433702089876]",113.48150064954325,15.163134324091109,0.0010244056360271814,0.05071315029837532,0.05071315029837532,0.45,20.96311478165444,0.05071315029837532,0.45,617.296668421527,15.163134324091109,22,21,62.76,21
2022-01-07 09:40:00,1.8,10.0,20.959490923094563,618.7198880295638,0.5460645649316607,0.45,0.5460645649316607,0.45,"[33.811229054652905, 24.296555700325058, 21.731089348773207, 21.12904241821811, 21.001121693038215, 20.975852330204503, 20.971126257746285, 20.970278530161288, 20.970131324796636, 20.97010640675615]",143.28022138427096,15.187014360988487,0.0012433278309051635,0.061550882718077404,0.061550882718077404,0.45,20.959490923094563,0.061550882718077404,0.45,618.7198880295638,15.187014360988487,22,21,62.76,21
2022-01-07 09:50:00,2.0,11.0,20.956073034903966,619.5841351384188,0.5460645649316607,0.45,0.5460645649316607,0.45,"[35.875131135494044, 25.53616410352554, 22.214427495437917, 21.27823390207634, 21.039003258387957, 20.98224617228748, 20.969528980294594, 20.96680407058646, 20.96624051182008, 20.966127217003173]",176.55296208080645,15.216439854668621,0.0014787840958602311,0.07320713345842729,0.07320713345842729,0.45,20.956073034903966,0.07320713345842729,0.45,619.5841351384188,15.216439854668621,22,21,62.9,21
2022-01-07 10:00:00,1.9,10.0,20.952855503070168,613.6328019348446,0.5460645649316607,0.45,0.5460645649316607,0.45,"[37.821833508641745, 26.93041980643732, 22.863404474687915, 21.518924861902796, 21.11469987991455, 21.001854369514525, 20.972142837964007, 20.96467700944037, 20.962870396687563, 20.96244644088687]",212.7358497400373,15.251895829625294,0.0017297807508345905,0.08563271043735597,0.08563271043735597,0.45,20.952855503070168,0.08563271043735597,0.45,613.6328019348446,15.251895829625294,19,21,62.83,21
2022-01-07 10:10:00,2.0,11.0,20.94983796251472,610.0188673839309,0.5460645649316607,0.45,0.5460645649316607,0.45,"[39.65896181972859, 28.435743564234375, 23.678696077941094, 21.873201979572187, 21.246883162008476, 21.044830524099858, 20.983366996833098, 20.96554381909497, 20.96057458893726, 20.959233445674315]",252.015192184888,15.293898361656108,0.0019953060953554736,0.09877752947304325,0.09877752947304325,0.45,20.94983796251472,0.09877752947304325,0.45,610.0188673839309,15.293898361656108,19,21,62.9,21
2022-01-07 10:20:00,2.1,13.0,20.947035857127048,607.8243132409293,0.5460645649316607,0.45,0.5460645649316607,0.45,"[41.3666677797942, 30.004918452474033, 24.646880923616106, 22.35609834235194, 21.455169518190427, 21.124707550588152, 21.01031133312254, 20.97257213556998, 20.96061280152752, 20.956948846927027]",294.2208589158127,15.34293517147541,0.0022742103512368504,0.11258467085330942,0.11258467085330942,0.45,20.947035857127048,0.11258467085330942,0.45,607.8243132409293,15.34293517147541,19,21,62.97,21
2022-01-07 10:30:00,2.2,11.0,20.94446682080161,606.4916748605945,0.5460645649316607,0.45,0.5460645649316607,0.45,"[42.9364176646913, 31.593131855331368, 25.74284859502825, 22.972524719083545, 21.7567348435813, 21.257093510790522, 21.062948161824806, 20.99101618651088, 20.96542216201033, 20.956624539740297]",339.16790195635593,15.399463155134804,0.0025652461232160105,0.12699238233742627,0.12699238233742627,0.45,20.94446682080161,0.12699238233742627,0.45,606.4916748605945,15.399463155134804,19,21,63.04,21
2022-01-07 10:40:00,2.3,12.0,20.9421447039349,605.6824330114448,0.5460645649316607,0.45,0.5460645649316607,0.45,"[44.36810353549658, 33.162181034407745, 26.93409935134897, 23.71633599163739, 22.163018711676436, 21.4573787068089, 21.153449763998175, 21.028463766342785, 20.979084547472826, 20.960241438223566]",386.6530929504703,15.463905337293216,0.002867110177381166,0.14193614739510724,0.14193614739510724,0.45,20.9421447039349,0.14193614739510724,0.45,605.6824330114448,15.463905337293216,19,21,63.11,21
2022-01-07 10:50:00,2.3,12.0,20.940061397501267,605.191022603281,0.5460645649316607,0.45,0.5460645649316607,0.45,"[45.6456774803907, 34.67596656440255, 28.183618793825755, 24.57107038949781, 22.67736122953159, 21.737996646548545, 21.29466247193417, 21.094490164756294, 21.007572341920916, 20.971106843451764]",436.1936031472937,15.536604271151099,0.003178623484265086,0.15735759823094486,0.15735759823094486,0.45,20.940061397501267,0.15735759823094486,0.45,605.191022603281,15.536604271151099,19,21,63.11,21
2022-01-07 11:00:00,2.3,17.0,20.93820254819002,617.8449055477608,0.5460645649316607,0.45,0.5460645649316607,0.45,"[46.78717849093054, 36.11275747442213, 29.456438997357804, 25.513190961493944, 23.294450939199077, 22.106083912183667, 21.498047547194584, 21.199631368373662, 21.058562273899604, 20.994075433385422]",487.5757419318309,15.617866894806404,0.0034987033606648406,0.17320313666657627,0.17320313666657627,0.45,20.93820254819002,0.17320313666657627,0.45,617.8449055477608,15.617866894806404,25,21,63.11,21
2022-01-07 11:10:00,2.3,18.0,20.93655837874394,625.5289493093851,0.5460645649316607,0.45,0.5460645649316607,0.45,"[47.808822354301796, 37.461308835421725, 30.72325504475818, 26.516130083923887, 24.001583562085653, 22.562240804832236, 21.77166888300355, 21.353848143072465, 21.14070986181652, 21.035433811449654]",540.5505502715363,15.707958653184994,0.003826299328788623,0.18942075885092194,0.18942075885092194,0.45,20.93655837874394,0.18942075885092194,0.45,625.5289493093851,15.707958653184994,25,21,63.11,21
2022-01-07 11:20:00,2.3,12.0,20.93511457706336,630.195068696582,0.5460645649316607,0.45,0.5460645649316607,0.45,"[48.72513382091703, 38.71769685844653, 31.96180476773277, 27.55392900056243, 24.78114855787849, 23.10068921362908, 22.118832920762106, 21.56489396824941, 21.262485975519045, 21.102354970942326]",594.8339750023789,15.807097649018724,0.004160450577277292,0.20596289986521252,0.20596289986521252,0.45,20.93511457706336,0.20596289986521252,0.45,630.195068696582,15.807097649018724,25,21,63.11,21
2022-01-07 11:30:00,2.6,15.0,20.933906856109388,633.0285598649056,0.5460645649316607,0.45,0.5460645649316607,0.45,"[49.63085007926856, 39.91452612667245, 33.16888030016437, 28.60836011057531, 25.61516537014394, 23.711203222258455, 22.537926715481, 21.837122293883755, 21.430892566322196, 21.202003784251517]",651.2097011353908,15.915632599207955,0.004499826016819544,0.22276366419898733,0.22276366419898733,0.45,20.933906856109388,0.22276366419898733,0.45,633.0285598649056,15.915632599207955,25,21,63.32,21
2022-01-07 11:40:00,2.7,24.0,20.932988611632027,634.7491914078955,0.5460645649316607,0.45,0.5460645649316607,0.45,"[50.438713293483474, 41.03229106072088, 34.33176263661915, 29.661929735350423, 26.48547418383736, 24.38051658858571, 23.022914666127075, 22.170904363831845, 21.650361730026255, 21.34047303147377]",708.3134470544582,16.0336848403837,0.0048427571368593785,0.2397404523197712,0.2397404523197712,0.45,20.932988611632027,0.2397404523197712,0.45,634.7491914078955,16.0336848403837,25,21,63.39,21
2022-01-07 11:50:00,2.8,41.0,20.932433475391008,635.7940412877289,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.16635735625775, 42.06708848853231, 35.439442978179734, 30.698389132397384, 27.37415180784809, 25.09343318767875, 23.564147148873325, 22.562612596340166, 21.922050110587154, 21.521801859140545]",765.6840330368739,16.161298845889846,0.005187125832209241,0.25678840753511095,0.25678840753511095,0.45,20.932433475391008,0.25678840753511095,0.45,635.7940412877289,16.161298845889846,25,21,63.46,21
2022-01-07 12:00:00,2.8,35.0,20.932291878503747,632.1110938829844,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.794116570513616, 43.00718565522759, 36.47883935642976, 31.701487861729802, 28.263365713734377, 25.833547575727582, 24.149235644610734, 23.005031984568756, 22.24360831638661, 21.74728221170702]",822.3558088258815,16.298358147360826,0.0055306463578521274,0.2737943741510954,0.2737943741510954,0.45,20.932291878503747,0.2737943741510954,0.45,632.1110938829844,16.298358147360826,23,21,63.46,21
2022-01-07 12:10:00,2.7,22.0,20.932547697681002,640.6682075629101,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.31519763028886, 43.84328090923946, 37.437548436445155, 32.65571274044519, 29.13582586172535, 26.584031580364364, 24.764034071926634, 23.48812135373146, 22.60944168427101, 22.01520440379255]",877.4186186703083,16.444594583805877,0.005871366584244193,0.2906617120912967,0.2906617120912967,0.45,20.932547697681002,0.2906617120912967,0.45,640.6682075629101,16.444594583805877,28,21,63.39,21
