time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-07 12:20:00,2.8,18.0,20.933165159425698,645.8644968188042,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.82779385904861, 44.6170399368002, 38.327961842342404, 33.55794638463282, 29.980518434083873, 27.33080781290651, 25.394722665830816, 24.000456324439696, 23.011566917563556, 22.321147230629386]",931.5937945588645,16.599860216232354,0.006207589982853343,0.30730643479472,0.30730643479472,0.45,20.933165159425698,0.30730643479472,0.45,645.8644968188042,16.599860216232354,28,21,63.46,21
2022-01-07 12:30:00,2.8,15.0,20.934091102331877,649.0199325230493,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.276987451418414, 45.3207249931163, 39.15083740541201, 34.40571453514225, 30.789945858922053, 28.062879184574925, 26.029090566521578, 24.530639823332635, 23.44077024894765, 22.658709328710668]",983.8705861399426,16.763838647255678,0.006537955143026919,0.32366114569440196,0.32366114569440196,0.45,20.934091102331877,0.32366114569440196,0.45,649.0199325230493,16.763838647255678,28,21,63.46,21
2022-01-07 12:40:00,2.9,11.0,20.93527282064315,650.9360642072759,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.7117472668196, 45.97601774337706, 39.91668422231664, 35.20205246221408, 31.561192655888398, 28.77303861912306, 26.657548177062154, 25.06852909171918, 23.887811307154454, 23.02048355491215]",1034.5667871218973,16.93626644510933,0.006861365917289816,0.3396715800638523,0.3396715800638523,0.45,20.93527282064315,0.3396715800638523,0.45,650.9360642072759,16.93626644510933,28,21,63.53,21
2022-01-07 12:50:00,3.0,17.0,20.93667887733318,652.0996311360385,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.119455061700116, 46.58626158891282, 40.63122204822658, 35.95025055311852, 32.29368823194965, 29.457044501735297, 27.27318756069138, 25.60585656249562, 24.34431834715229, 23.398979578827408]",1083.3847210529027,17.11683056528481,0.007176804894124425,0.3552873709962587,0.3552873709962587,0.45,20.93667887733318,0.3552873709962587,0.45,652.0996311360385,17.11683056528481,28,21,63.6,21
2022-01-07 13:00:00,2.9,18.0,20.93826751341112,657.1236349955974,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.42512740122329, 47.11491182398164, 41.277771448891286, 36.64240529105114, 32.982304074533275, 30.10971680999862, 27.869835244596565, 26.13554674945305, 24.802876048919618, 23.787112908080992]",1128.8796573321365,17.304977174840168,0.007483505271402793,0.3704705579902373,0.3704705579902373,0.45,20.93826751341112,0.3704705579902373,0.45,657.1236349955974,17.304977174840168,30,21,63.53,21
2022-01-07 13:10:00,3.0,17.0,20.940019174478948,660.1744507558508,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.7489503012898, 47.611763636798216, 41.87602576051319, 37.285332534181414, 33.62794860655071, 30.72878826277284, 28.443221864411417, 26.65203706330621, 25.257241698843096, 24.178542292095045]",1172.4893449750189,17.500392065669338,0.007780715247221385,0.38518392312977157,0.38518392312977157,0.45,20.940019174478948,0.38518392312977157,0.45,660.1744507558508,17.500392065669338,30,21,63.6,21
2022-01-07 13:20:00,2.9,15.0,20.94190718070604,662.0270521994785,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.98791902382088, 48.04107691696359, 42.41428490021147, 37.87497308153266, 34.228233264162995, 31.311502739434765, 28.989660439660632, 27.150726922953854, 25.702167146624888, 24.567740434796907]",1212.7300211545692,17.702513735861768,0.008067845143142563,0.3993982744129982,0.3993982744129982,0.45,20.94190718070604,0.3993982744129982,0.45,662.0270521994785,17.702513735861768,30,21,63.53,21
2022-01-07 13:30:00,3.1,15.0,20.943943068617955,663.1520405234692,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.296265956568455, 48.47429477117698, 42.92716745763682, 38.42835825963976, 34.79104756964623, 31.86057035261256, 29.508706803891442, 27.629173037577786, 26.133961626969434, 24.950323148801814]",1251.9036591825231,17.91116434572552,0.008344102173423533,0.413074365020967,0.413074365020967,0.45,20.943943068617955,0.413074365020967,0.45,663.1520405234692,17.91116434572552,30,21,63.67,21
2022-01-07 13:40:00,3.1,25.0,20.946159293176606,663.835187313335,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.53724077883509, 48.86201699287572, 43.39981727297477, 38.94309850345132, 35.317442066846255, 32.37701479482044, 30.00023505594876, 28.085936023610707, 26.550075459503024, 25.3229524659095]",1288.271605595255,18.125876279991395,0.008608449960930036,0.4261608891549523,0.4261608891549523,0.45,20.946159293176606,0.4261608891549523,0.45,663.835187313335,18.125876279991395,30,21,63.67,21
2022-01-07 13:50:00,3.1,31.0,20.948599115246907,664.2500267623781,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.74240655573319, 49.20506260073597, 43.82750965076897, 39.41545733751964, 35.805281180932845, 32.85951485582513, 30.462963522654746, 28.51932119497939, 26.948242188983023, 25.68282625296919]",1321.9335282266638,18.34619853469584,0.008859592079252335,0.43859366728971955,0.43859366728971955,0.45,20.948599115246907,0.43859366728971955,0.45,664.2500267623781,18.34619853469584,30,21,63.67,21
2022-01-07 14:00:00,3.2,35.0,20.951329495524988,655.867076557489,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.962536160423234, 49.532501225958164, 44.22489566164847, 39.852097968624726, 36.25715571289811, 33.30858981642208, 30.89624805276031, 28.927908772654803, 27.326450132569526, 26.027467731387844]",1353.696351012598,18.57181459319794,0.009095803188261614,0.4502872865476047,0.4502872865476047,0.45,20.951329495524988,0.4502872865476047,0.45,655.867076557489,18.57181459319794,26,21,63.74,21
2022-01-07 14:10:00,3.2,23.0,20.95438855746761,655.0939779981356,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.13505911028707, 49.81836827057679, 44.58186247943049, 40.24914188908909, 36.67129993913252, 33.72294769509822, 31.298671435765083, 29.309967570491573, 27.682623572695803, 26.35449119208069]",1382.615701169438,18.802250543392844,0.009315273991356458,0.4611521777899237,0.4611521777899237,0.45,20.95438855746761,0.4611521777899237,0.45,655.0939779981356,18.802250543392844,28,21,63.74,21
2022-01-07 14:20:00,3.3,24.0,20.957797462353483,654.6245155265619,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.320659360107136, 50.08924746354582, 44.91028803982836, 40.61188128826084, 37.049814648538906, 34.10296241650735, 31.669560113162035, 29.664127955769978, 28.014903741565742, 26.66168828578785]",1409.5279852808185,19.037171874272982,0.009516152206752813,0.4710966438986541,0.4710966438986541,0.45,20.957797462353483,0.4710966438986541,0.45,654.6245155265619,19.037171874272982,28,21,63.81,21
2022-01-07 14:30:00,3.4,16.0,20.961552168941125,654.3394354296588,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.49843248071625, 50.34158339488314, 45.211802676247764, 40.942724702467494, 37.3944596248156, 34.44942078948369, 32.008783701761836, 29.9895064211637, 28.321828839433998, 26.9471738653078]",1434.2486545099623,19.276213316691308,0.009696701427911937,0.48003472415405635,0.48003472415405635,0.45,20.961552168941125,0.48003472415405635,0.45,654.3394354296588,19.276213316691308,28,21,63.88,21
2022-01-07 14:40:00,3.5,11.0,20.96562082110904,654.1663211413583,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.662190130450156, 50.57077821054469, 45.484195911263015, 41.24098317883657, 37.705153500032985, 34.76224388565733, 32.315952887197405, 30.285289260098924, 28.602161505897353, 27.209344637418425]",1456.6316064405676,19.51898525109807,0.009855451912574488,0.48789365903834103,0.48789365903834103,0.45,20.96562082110904,0.48789365903834103,0.45,654.1663211413583,19.51898525109807,28,21,63.95,21
2022-01-07 14:50:00,3.4,6.0,20.969917603069916,654.0611978544669,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.72805205013157, 50.726282051292294, 45.69712369759946, 41.48856314245401, 37.97111964302443, 35.03490682517124, 32.58691418684098, 30.548568333852796, 28.8535884906025, 27.446126149371867]",1474.9243771335964,19.764805980620334,0.009991572893370377,0.49463232145397906,0.49463232145397906,0.45,20.969917603069916,0.49463232145397906,0.45,654.0611978544669,19.764805980620334,28,21,63.88,21
2022-01-07 15:00:00,3.3,2.0,20.974322874331847,649.6799316667385,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.75385495396295, 50.82729415247302, 45.85293659258223, 41.68146515372451, 38.18674371605284, 35.262070395216675, 32.817167275599736, 30.775687555896646, 29.07311472074064, 27.654976590851415]",1489.558817439136,20.01306578352686,0.01010496770074511,0.5002459257794609,0.5002459257794609,0.45,20.974322874331847,0.5002459257794609,0.45,649.6799316667385,20.01306578352686,26,21,63.81,21
2022-01-07 15:10:00,3.2,1.0,20.978718009544536,647.0194170037263,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.757752481499786, 50.89091024603433, 45.96286860917263, 41.82540527600701, 38.3538821031039, 35.44330800618925, 33.0051270589773, 30.96458744808906, 29.258569172039874, 27.83377557259605]",1500.924728490825,20.263219904941995,0.010196136734859938,0.504759244299997,0.504759244299997,0.45,20.978718009544536,0.504759244299997,0.45,647.0194170037263,20.263219904941995,26,21,63.74,21
2022-01-07 15:20:00,3.2,0.0,20.98302125162445,645.4038250791978,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.787613364559824, 50.95130769120244, 46.0510443297199, 41.93675781228322, 38.48305009629335, 35.58489273722244, 33.154138942958305, 31.116685843226644, 29.410156589038255, 27.98199719804376]",1510.2243949948497,20.51492397077447,0.010265854982954814,0.5082106427205354,0.5082106427205354,0.45,20.98302125162445,0.5082106427205354,0.45,645.4038250791978,20.51492397077447,26,21,63.74,21
2022-01-07 15:30:00,3.1,0.0,20.987174338428304,644.4227602864008,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.774739280050895, 50.97814178576655, 46.1069120028723, 42.01439100266755, 38.576923912962975, 35.69045355454991, 33.26748249923554, 31.234442396354417, 29.529456157160233, 28.100454104417263]",1516.6620116331226,20.76770097271332,0.010315103627143449,0.5106486944130421,0.5106486944130421,0.45,20.987174338428304,0.5106486944130421,0.45,644.4227602864008,20.76770097271332,26,21,63.67,21
2022-01-07 15:40:00,2.7,0.0,20.991088062757626,643.8270107576659,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.61629946648039, 50.90182003117865, 46.08637881975164, 42.032083517696314, 38.62097741298048, 35.75265235062584, 33.341948545220845, 31.31682348397535, 29.616434895312143, 28.189453456375187]",1518.011845553178,21.020702946972182,0.010345432882577865,0.5121501427018745,0.5121501427018745,0.45,20.991088062757626,0.5121501427018745,0.45,643.8270107576659,21.020702946972182,26,21,63.39,21
2022-01-07 15:50:00,2.6,0.0,20.994703064206988,643.4652431113354,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.534454655018415, 50.83570687242896, 46.04502875102136, 42.01594840028206, 38.62700490075852, 35.776731790901415, 33.37999743545741, 31.36520497421425, 29.672067566662133, 28.249793533877956]",1517.9363198499066,21.273692333613834,0.010358580677824605,0.5128010236546834,0.5128010236546834,0.45,20.994703064206988,0.5128010236546834,0.45,643.4652431113354,21.273692333613834,26,21,63.32,21
2022-01-07 16:00:00,3.0,0.0,20.99808510346338,643.2455604701936,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.67741304203414, 50.90148992875848, 46.07197752758694, 42.02707883913786, 38.63517142932026, 35.78841561625309, 33.397882217249965, 31.38983559894915, 29.70287258939027, 28.285690737630446]",1520.7806028675197,21.527155767425086,0.010355478177729988,0.5126474345410885,0.5126474345410885,0.45,20.99808510346338,0.5126474345410885,0.45,643.2455604701936,21.527155767425086,26,21,63.6,21
2022-01-07 16:10:00,2.7,0.0,21.001267760060728,599.9378557169985,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.58615004362507, 50.86013474114704, 46.05025376541553, 42.0133608701176, 38.62607755325809, 35.78367745018175, 33.398017297787476, 31.395231189066312, 29.713529897537864, 28.301244149663727]",1519.2674707119388,21.780367012543742,0.010337008266854346,0.5117330825175419,0.5117330825175419,0.45,21.001267760060728,0.5117330825175419,0.45,599.9378557169985,21.780367012543742,6,21,63.39,21
2022-01-07 16:20:00,2.3,0.0,21.00420125760138,573.6393432367461,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.380414781530845, 50.71510829434001, 45.948814568031956, 41.94167563887756, 38.57468928396797, 35.746672215338066, 33.371852071892484, 31.37776614717477, 29.7033733647637, 28.29736380579531]",1513.452972521653,22.032609174630686,0.010304621521480997,0.5101297782911385,0.5101297782911385,0.45,21.00420125760138,0.5101297782911385,0.45,573.6393432367461,22.032609174630686,6,21,63.11,21
2022-01-07 16:30:00,2.1,0.0,21.006826019845903,557.6696269330215,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.22048388384066, 50.56361788165349, 45.817277296344145, 41.832583743422546, 38.48648411143861, 35.67645408248008, 33.316648389804435, 31.335001119099672, 29.67095330311447, 28.273611117020213]",1506.0454855728592,22.283616755559496,0.01026010740644159,0.5079261092297817,0.5079261092297817,0.45,21.006826019845903,0.5079261092297817,0.45,557.6696269330215,22.283616755559496,6,21,62.97,21
2022-01-07 16:40:00,2.0,0.0,21.00912242452614,547.9720503490624,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.11119164202861, 50.43692440169993, 45.68894546768448, 41.71222506454665, 38.37896297108774, 35.583491292297715, 33.238129414694434, 31.269880263812553, 29.617808352084115, 28.230947788993827]",1498.1664619511077,22.53331116588468,0.010205203540566216,0.5052080960676345,0.5052080960676345,0.45,21.00912242452614,0.5052080960676345,0.45,547.9720503490624,22.53331116588468,6,21,62.9,21
2022-01-07 16:50:00,1.9,0.0,21.01110400306061,542.0832173971698,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.01282812646854, 50.320837912641856, 45.56533029358171, 41.58934344240757, 38.26265128810397, 35.47731546702779, 33.14384250473079, 31.187944630363617, 29.54785682483333, 28.17213780170971]",1489.7830377330633,22.78160833884019,0.010141453494650425,0.5020521532005161,0.5020521532005161,0.45,21.01110400306061,0.5020521532005161,0.45,542.0832173971698,22.78160833884019,6,21,62.83,21
2022-01-07 17:00:00,2.0,0.0,21.012830678140745,538.5072359924283,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.99701159876201, 50.253856592917714, 45.469847249767305, 41.48050647601548, 38.1505706336782, 35.3685545036638, 33.04241623097669, 31.09604871488723, 29.466421964614824, 28.101251595572716]",1482.5417949253524,23.028698637994417,0.010069921679576904,0.49851097423648044,0.49851097423648044,0.45,21.012830678140745,0.49851097423648044,0.45,538.5072359924283,23.028698637994417,6,21,62.9,21
2022-01-07 17:10:00,2.4,0.0,21.014434304321185,536.3357288174882,0.5460645649316607,0.45,0.5460645649316607,0.45,"[48.42851448443163, 42.8281466868632, 39.10247012837874, 36.12832502234103, 33.66484425351953, 31.60970381269884, 29.89198554631619, 28.454972179469365, 27.251974984947427, 26.244315368239796]",1109.7218017833409,23.213652271624973,0.0011396125939186798,0.0564164650454792,0.0564164650454792,0.45,21.014434304321185,0.0564164650454792,0.45,536.3357288174882,23.213652271624973,6,20,63.18,21
2022-01-07 17:20:00,2.7,0.0,21.015643602004275,535.0170856599585,0.5460645649316607,0.45,0.5460645649316607,0.45,"[40.608609728881625, 36.60582516004055, 33.94294993901141, 31.817221314346657, 30.056482883674867, 28.587599992288702, 27.359884881635043, 26.33279967260105, 25.472974250298922, 24.752763630176283]",793.0862711302211,23.345833316813344,0.0,0.0,0.0,0.45,21.015643602004275,0.0,0.45,535.0170856599585,23.345833316813344,6,20,63.39,21
2022-01-07 17:30:00,2.7,0.0,21.016171500785276,534.2163423803753,0.5460645649316607,0.45,0.5460645649316607,0.45,"[35.01959274741238, 32.158658451006204, 30.255405623912853, 28.736070815215786, 27.47760764372221, 26.42774413768105, 25.550251930474378, 24.816157139880236, 24.201608942923862, 23.686848473478616]",566.8159489009904,23.440302641630176,0.0,0.0,0.0,0.45,21.016171500785276,0.0,0.45,534.2163423803753,23.440302641630176,6,20,63.39,21
2022-01-07 17:40:00,2.7,0.0,21.01589305489324,533.7300927106778,0.5460645649316607,0.45,0.5460645649316607,0.45,"[31.024841585066124, 28.98002880346722, 27.619705460025358, 26.53378215159618, 25.634313197879177, 24.88393793802651, 24.256762653608547, 23.73207866747238, 23.292838937422125, 22.924921090197977]",405.1403212697078,23.50782602850846,0.0,0.0,0.0,0.45,21.01589305489324,0.0,0.45,533.7300927106778,23.50782602850846,6,20,63.39,21
2022-01-07 17:50:00,2.7,0.0,21.014838782837614,533.4348186230777,0.5460645649316607,0.45,0.5460645649316607,0.45,"[28.1693483077679, 26.707846966390495, 25.73557487916659, 24.95942637981046, 24.316543523142855, 23.78022329926712, 23.33195853502847, 22.956947993018044, 22.643007538208906, 22.380043401798176]",289.63103460755394,23.55609786760972,0.0,0.0,0.0,0.45,21.014838782837614,0.0,0.45,533.4348186230777,23.55609786760972,6,20,63.39,21
2022-01-07 18:00:00,2.7,0.0,21.01312774629332,546.2078049350432,0.5460645649316607,0.45,0.5460645649316607,0.45,"[26.127936321389164, 25.083348674994586, 24.388430796718005, 23.833689510315214, 23.374197978462814, 22.990870598246957, 22.67047962645601, 22.402446085629677, 22.17806153563805, 21.990111596378615]",207.11141873687325,23.5906164373992,0.0,0.0,0.0,0.45,21.01312774629332,0.0,0.45,546.2078049350432,23.5906164373992,12,20,63.39,21
2022-01-07 18:10:00,2.5,0.0,21.01087623066269,545.3293133792441,0.5460645649316607,0.45,0.5460645649316607,0.45,"[24.668223374520906, 23.92161896157402, 23.424936125674385, 23.02844254861392, 22.700027401664016, 22.426049517031423, 22.197054550229847, 22.00548132505394, 21.84510560569801, 21.71077101486829]",148.16379790209035,23.615310403716215,0.0,0.0,0.0,0.45,21.01087623066269,0.0,0.45,545.3293133792441,23.615310403716215,8,20,63.25,21
2022-01-07 18:20:00,2.6,0.0,21.008220021612942,544.7958512325976,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.624156237317813, 23.09053117353718, 22.735534062095592, 22.45214582238189, 22.217415688593977, 22.021593826807113, 21.857922876507455, 21.720998592736272, 21.606372289989974, 21.51035851970363]",106.05586115120485,23.63298638057475,0.0,0.0,0.0,0.45,21.008220021612942,0.0,0.45,544.7958512325976,23.63298638057475,8,20,63.32,21
2022-01-07 18:30:00,2.7,0.0,21.005302756326273,544.4719074678269,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.877091660319337, 22.495690608092847, 22.241961386901604, 22.03941360541312, 21.871643524709455, 21.731682587332713, 21.614701064349266, 21.51683634724678, 21.43490880027113, 21.366284300597147]",75.97531675911421,23.645648933367934,0.0,0.0,0.0,0.45,21.005302756326273,0.0,0.45,544.4719074678269,23.645648933367934,8,20,63.39,21
2022-01-07 18:40:00,2.6,0.0,21.002219535410404,544.2751932990832,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.342258168836256, 22.069657100196657, 21.888307687451068, 21.743539493021565, 21.623628173903306, 21.523593051100228, 21.43998214339503, 21.37003470536749, 21.311478136825777, 21.262429735315663]",54.48553103792426,23.654729855207588,0.0,0.0,0.0,0.45,21.002219535410404,0.0,0.45,544.2751932990832,23.654729855207588,8,20,63.32,21
2022-01-07 18:50:00,2.4,0.0,20.99899991345592,544.1557390345076,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.95907496762277, 21.764237165813764, 21.634620209009316, 21.53114916645154, 21.445444227928693, 21.373945522777195, 21.31418579569383, 21.264191842495226, 21.22233935397388, 21.187282694877982]",39.13411351601734,23.661252207460258,0.0,0.0,0.0,0.45,20.99899991345592,0.0,0.45,544.1557390345076,23.661252207460258,8,20,63.18,21
2022-01-07 19:00:00,2.3,0.0,20.995650657452643,544.083200683984,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.684244710805658, 21.544987116537186, 21.452345209199912, 21.378390728450988, 21.317134322123234, 21.266031622440405, 21.22331919317615, 21.187586714233316, 21.15767323331987, 21.132616976456685]",28.169606664599996,23.665947141904358,0.0,0.0,0.0,0.45,20.995650657452643,0.0,0.45,544.083200683984,23.665947141904358,8,20,63.11,21
2022-01-07 19:10:00,2.1,0.0,20.992162107722834,544.0391519234363,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.486818470325673, 21.38728605217382, 21.3210715443912, 21.2682136134412, 21.224431453616297, 21.187906513628363, 21.15737840209417, 21.131839112445924, 21.110458870267426, 21.092550261056363]",20.341156943811914,23.669337334728326,0.0,0.0,0.0,0.45,20.992162107722834,0.0,0.45,544.0391519234363,23.669337334728326,8,20,62.97,21
2022-01-07 19:20:00,1.6,0.0,20.988468917785212,544.0124034063859,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.344657291638782, 21.273517887607024, 21.226191994100393, 21.18841252710907, 21.157119840615557, 21.13101415051695, 21.109194609697152, 21.090940759557604, 21.075659530437736, 21.062859602434692]",14.758043744280426,23.671797008685704,0.0,0.0,0.0,0.45,20.988468917785212,0.0,0.45,544.0124034063859,23.671797008685704,8,20,62.62,21
2022-01-07 19:30:00,1.3,0.0,20.984507165616378,543.9961604257551,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.241919431920486, 21.19107353768859, 21.15724801710096, 21.13024567136975, 21.10787966128945, 21.089220984348437, 21.07362577266777, 21.06057908853887, 21.04965704371523, 21.040508474166792]",10.783552310596445,23.673594267404138,0.0,0.0,0.0,0.45,20.984507165616378,0.0,0.45,543.9961604257551,23.673594267404138,8,20,62.41,21
2022-01-07 19:40:00,1.1,0.0,20.980256425449625,543.986296909984,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.16727640027929, 21.130935008396293, 21.10675869056589, 21.087459141550138, 21.071473348607242, 21.05813732018302, 21.046990860714722, 21.037665925675924, 21.02985954687001, 21.023320734717107]",7.960014692639522,23.674920936519577,0.0,0.0,0.0,0.45,20.980256425449625,0.0,0.45,543.986296909984,23.674920936519577,8,20,62.27,21
2022-01-07 19:50:00,1.1,0.0,20.97576449229382,543.9803073108104,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.112644950460584, 21.086670448803275, 21.069390763710995, 21.055596680933185, 21.044171058969518, 21.034639319141775, 21.026672543106763, 21.020007676185887, 21.014428176097265, 21.009754651548473]",5.956264762539948,23.675913647313333,0.0,0.0,0.0,0.45,20.97576449229382,0.0,0.45,543.9803073108104,23.675913647313333,8,20,62.27,21
2022-01-07 20:00:00,1.2,0.0,20.971131099155173,539.6592398461157,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.07227614547312, 21.05371123363601, 21.04136082035211, 21.031501692580484, 21.023335389055664, 21.01652271130381, 21.010828569538653, 21.00606494910718, 21.0020770794415, 20.998736743123924]",4.532519486359811,23.676669067227728,0.0,0.0,0.0,0.45,20.971131099155173,0.0,0.45,539.6592398461157,23.676669067227728,6,20,62.34,21
2022-01-07 20:10:00,1.1,0.0,20.966429309686646,537.0352807308522,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.04208185542314, 21.02881284429574, 21.01998555910689, 21.012938885400274, 21.007102134151932, 21.00223286799598, 20.998163059795118, 20.99475832870528, 20.99190805462734, 20.98952059595498]",3.5189822532453667,23.677255564269934,0.0,0.0,0.0,0.45,20.966429309686646,0.0,0.45,537.0352807308522,23.677255564269934,6,20,62.27,21
2022-01-07 20:20:00,1.0,0.0,20.961688600247726,535.441887085687,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.019148555180465, 21.009664715028467, 21.003355536378802, 20.99831902488633, 20.994147288551595, 20.990667048657514, 20.987758210157367, 20.985324726222014, 20.983287532682493, 20.981581129982185]",2.796883702696615,23.677721711553716,0.0,0.0,0.0,0.45,20.961688600247726,0.0,0.45,535.441887085687,23.677721711553716,6,20,62.2,21
2022-01-07 20:30:00,1.0,0.0,20.956927753752097,534.474302151271,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.001399201489246, 20.994620759360814, 20.990111362147314, 20.98651158598768, 20.98352989577919, 20.981042442981906, 20.978963391340567, 20.977224092727145, 20.975768037132493, 20.974548409664457]",2.281970606591994,23.678102039988147,0.0,0.0,0.0,0.45,20.956927753752097,0.0,0.45,534.474302151271,23.678102039988147,6,20,62.2,21
2022-01-07 20:40:00,0.9,0.0,20.952147896634415,533.8867382381414,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.987349578058588, 20.982504781335727, 20.979281752735925, 20.97670886306441, 20.974577741683273, 20.97279986958048, 20.971313896492894, 20.97007075713097, 20.969030061755895, 20.968158350078152]",1.915073472801928,23.67842121890028,0.0,0.0,0.0,0.45,20.952147896634415,0.0,0.45,533.8867382381414,23.67842121890028,6,20,62.13,21
2022-01-07 20:50:00,1.0,0.0,20.94737155432813,533.5299412896437,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.975945287744445, 20.97248253703549, 20.970178922413997, 20.968339985500076, 20.9668167962941, 20.965546087070056, 20.964484008585266, 20.96359549211015, 20.962851669643705, 20.962228625911884]",1.6526299918152574,23.678696657232248,0.0,0.0,0.0,0.45,20.94737155432813,0.0,0.45,533.5299412896437,23.678696657232248,6,20,62.2,21
2022-01-07 21:00:00,1.0,0.0,20.942621537251398,522.5197013612544,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.966439221923356, 20.963964269276573, 20.962317792939167, 20.961003438495286, 20.9599147603103, 20.95900653866177, 20.958247432916668, 20.957612378190927, 20.9570807414845, 20.956635429689708]",1.4634876754358874,23.67894057184482,0.0,0.0,0.0,0.45,20.942621537251398,0.0,0.45,522.5197013612544,23.67894057184482,1,20,62.2,21
2022-01-07 21:10:00,1.0,0.0,20.93790997727774,515.8337563586864,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.9583008559407, 20.956531918145675, 20.955355122207525, 20.95441570574844, 20.95363758823959, 20.9529884495167, 20.95244588930058, 20.951991992815838, 20.951612012914225, 20.951293732536055]",1.3260153442276283,23.67916157440219,0.0,0.0,0.0,0.45,20.93790997727774,0.0,0.45,515.8337563586864,23.67916157440219,1,20,62.2,21
2022-01-07 21:20:00,1.2,0.0,20.933274255832657,511.77373034035196,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.951161668292695, 20.949897344740194, 20.949056246299484, 20.948384811521972, 20.947828662913572, 20.947364700088816, 20.946976912761404, 20.946652496596137, 20.94638091127502, 20.946153424825496]",1.223251834385967,23.679365449707923,0.0,0.0,0.0,0.45,20.933274255832657,0.0,0.45,511.77373034035196,23.679365449707923,1,20,62.34,21
2022-01-07 21:30:00,1.3,0.0,20.928750614868477,509.3082880934861,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.94476860191156, 20.943864944332464, 20.943263780983727, 20.942783882365717, 20.942386382924937, 20.942054771983912, 20.941777606414387, 20.941545734496835, 20.941351622686366, 20.941189029927695]",1.143142110149948,23.679555973392947,0.0,0.0,0.0,0.45,20.928750614868477,0.0,0.45,509.3082880934861,23.679555973392947,1,20,62.41,21
2022-01-07 21:40:00,1.3,0.0,20.924343580612913,507.8111534827271,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.938942078966534, 20.938296202348447, 20.937866529251494, 20.93752352842508, 20.93723942125834, 20.937002406975427, 20.936804306760436, 20.936638579549818, 20.93649984084771, 20.936383629947116]",1.078954868691517,23.679735799204394,0.0,0.0,0.0,0.45,20.924343580612913,0.0,0.45,507.8111534827271,23.679735799204394,1,20,62.41,21
2022-01-07 21:50:00,1.3,0.0,20.920034333365038,506.9020216441769,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.93354838013141, 20.933086748850453, 20.932779646012865, 20.93253449096865, 20.93233142934412, 20.932162026699775, 20.932020437341297, 20.93190198613501, 20.931802824587773, 20.931719764471644]",1.0272664539040592,23.679907010280044,0.0,0.0,0.0,0.45,20.920034333365038,0.0,0.45,506.9020216441769,23.679907010280044,1,20,62.41,21
2022-01-07 22:00:00,1.1,0.0,20.9157643255312,506.3499532503758,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.928475229867882, 20.928145285365186, 20.927925787906485, 20.927750566766832, 20.92760543131028, 20.92748435313913, 20.927383154125113, 20.92729849278182, 20.927227618452587, 20.927168252396083]",0.9879908839919324,23.680071675427374,0.0,0.0,0.0,0.45,20.9157643255312,0.0,0.45,506.3499532503758,23.680071675427374,1,20,62.27,21
2022-01-07 22:10:00,1.2,0.0,20.911508524091914,503.855995734609,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.923635239786126, 20.9233994165667, 20.9232425338275, 20.923117296968197, 20.923013563430175, 20.922927024500474, 20.922854693920357, 20.922794183409128, 20.922743526973402, 20.92270109591468]",0.9590749336388928,23.68023152124965,0.0,0.0,0.0,0.45,20.911508524091914,0.0,0.45,503.855995734609,23.68023152124965,0,20,62.34,21
2022-01-07 22:20:00,1.1,0.0,20.907248522387818,502.3415452868795,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.91896069949954, 20.91879214815116, 20.918680018407137, 20.918590507113237, 20.918516365017528, 20.918454512527667, 20.918402815256986, 20.91835956621525, 20.918323360236187, 20.918293033230313]",0.938657284202657,23.68038796413035,0.0,0.0,0.0,0.45,20.907248522387818,0.0,0.45,502.3415452868795,23.68038796413035,0,20,62.27,21
2022-01-07 22:30:00,1.1,0.0,20.902978734811768,501.42189844280614,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.914401620583615, 20.91428115086435, 20.914201007697812, 20.914137030752208, 20.914084038726088, 20.914039830523894, 20.914002880622597, 20.913971968974803, 20.913946091257564, 20.913924415454204]",0.9246456291216143,23.680542071735204,0.0,0.0,0.0,0.45,20.902978734811768,0.0,0.45,501.42189844280614,23.680542071735204,0,20,62.27,21
2022-01-07 22:40:00,-0.2,0.0,20.898485181620345,500.8634448340518,0.5460645649316607,0.45,0.5460645649316607,0.45,"[20.909861233796907, 20.90977512974969, 20.909717848542112, 20.909672121914884, 20.909634246605243, 20.909602649410925, 20.90957623998567, 20.909554146317674, 20.909535650581148, 20.909520158103806]",0.927929384355787,23.680696726632597,0.0,0.0,0.0,0.45,20.898485181620345,0.0,0.45,500.8634448340518,23.680696726632597,0,20,61.36,21
2022-01-07 22:50:00,0.1,0.0,20.8936883949209,500.5243250565627,0.0,0.0,0.0,0.0,"[20.905247705349645, 20.90518616368596, 20.90514522274385, 20.905112540276473, 20.90508546942855, 20.90506288577576, 20.905044010008364, 20.905028218868118, 20.905014999299077, 20.90500392626754]",0.9482975688489428,23.680854776227406,0.0,0.0,0.0,0.0,20.8936883949209,0.0,0.0,500.5243250565627,23.680854776227406,0,20,61.57,21
2022-01-07 23:00:00,0.1,0.0,20.888485013740137,500.48843061550394,0.0,0.0,0.0,0.0,"[20.90046591316176, 20.90042192711823, 20.900392665152367, 20.900369305815833, 20.90034995730583, 20.900333815955808, 20.900320324765016, 20.900309038268347, 20.900299589766234, 20.900291675471788]",0.9870193525435499,23.68101927945283,0.0,0.0,0.0,0.0,20.888485013740137,0.0,0.0,500.48843061550394,23.68101927945283,0,20,61.57,21
2022-01-07 23:10:00,0.2,0.0,20.88283886970021,500.4549934495321,0.0,0.0,0.0,0.0,"[20.89543755252115, 20.89540611411163, 20.895385199530725, 20.89536850377159, 20.89535467469463, 20.895343137890418, 20.895333495250455, 20.89532542838479, 20.89531867520003, 20.89531301856875]",1.0410086011880173,23.68119278088636,0.0,0.0,0.0,0.0,20.88283886970021,0.0,0.0,500.4549934495321,23.68119278088636,0,20,61.64,21
2022-01-07 23:20:00,0.1,0.0,20.876752994256094,500.423845337589,0.0,0.0,0.0,0.0,"[20.890107520994757, 20.89008505083118, 20.890070102426947, 20.890058169366576, 20.890048285227202, 20.89004003945772, 20.89003314751564, 20.89002738183622, 20.890022555091846, 20.89001851209374]",1.1057298975488863,23.681377069202618,0.0,0.0,0.0,0.0,20.876752994256094,0.0,0.0,500.423845337589,23.681377069202618,0,20,61.57,21
2022-01-07 23:30:00,0.3,0.0,20.870305684627965,500.39482957475695,0.0,0.0,0.0,0.0,"[20.88445877026604, 20.884442710030843, 20.88443202586795, 20.884423496879922, 20.884416432329523, 20.88441053878109, 20.88440561286187, 20.88440149192313, 20.88439804207508, 20.88439515239872]",1.173468571409325,23.681572647297852,0.0,0.0,0.0,0.0,20.870305684627965,0.0,0.0,500.39482957475695,23.681572647297852,0,20,61.71,21
2022-01-07 23:40:00,0.2,0.0,20.863570085028186,500.3678001838819,0.0,0.0,0.0,0.0,"[20.878499980698567, 20.87848850187004, 20.878480865514025, 20.878474769539096, 20.87846972025049, 20.878465507919163, 20.87846198718728, 20.878459041803943, 20.87845657607329, 20.878454510717525]",1.2390169133492532,23.681779150116743,0.0,0.0,0.0,0.0,20.863570085028186,0.0,0.0,500.3678001838819,23.681779150116743,0,20,61.64,21
2022-01-07 23:50:00,0.1,0.0,20.856592768104747,500.34262118116874,0.0,0.0,0.0,0.0,"[20.872250641959912, 20.87224243762774, 20.872236979649067, 20.87223262263623, 20.872229013727807, 20.872226003022895, 20.872223486629014, 20.87222138145746, 20.872219619110957, 20.872218142926805]",1.3002319338649935,23.681995855439055,0.0,0.0,0.0,0.0,20.856592768104747,0.0,0.0,500.34262118116874,23.681995855439055,0,20,61.57,21
