time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-03 00:00:00,8.426348689,0.0,21.10011443454423,493.15416255441016,0.0,0.0,0.0,0.0,"[20.848304165052905, 20.84829637244803, 20.848290848601764, 20.848286353047286, 20.84828264071496, 20.848279569306204, 20.848277026456365, 20.84827492014335, 20.848273174664612, 20.848271727655494]",-65.37979713403159,-0.010896632855671932,0.0,0.0,0.0,0.0,21.10011443454423,0.0,0.0,493.15416255441016,-0.010896632855671932,0,20,60.5,21
2022-01-03 00:10:00,8.354104994,0.0,21.100144764264407,486.77698001213474,0.0,0.0,0.0,0.0,"[20.538132297786486, 20.538132297786486, 20.538132297786486, 20.538132297786486, 20.538132297786486, 20.538132297786486, 20.538132297786486, 20.538132297786486, 20.538132297786486, 20.538132297786486]",-46.73109823815205,-0.018685149228697275,0.0,0.0,0.0,0.0,21.100144764264407,0.0,0.0,486.77698001213474,-0.018685149228697275,0,20,60.5,21
2022-01-03 00:20:00,8.3173275,0.0,21.099755481352624,480.836369020312,0.0,0.0,0.0,0.0,"[20.698343164529792, 20.698343164529792, 20.698343164529792, 20.698343164529792, 20.698343164529792, 20.698343164529792, 20.698343164529792, 20.698343164529792, 20.698343164529792, 20.698343164529792]",-33.377263904854885,-0.02424802654617309,0.0,0.0,0.0,0.0,21.099755481352624,0.0,0.0,480.836369020312,-0.02424802654617309,0,20,60.5,21
2022-01-03 00:30:00,8.279481889,0.0,21.098697340000946,475.30244260026427,0.0,0.0,0.0,0.0,"[20.81254979155907, 20.81254979155907, 20.81254979155907, 20.81254979155907, 20.81254979155907, 20.81254979155907, 20.81254979155907, 20.81254979155907, 20.81254979155907, 20.81254979155907]",-23.793047297766595,-0.02821353442913419,0.0,0.0,0.0,0.0,21.098697340000946,0.0,0.0,475.30244260026427,-0.02821353442913419,0,20,60.5,21
2022-01-03 00:40:00,8.240799906,0.0,21.096907796572488,470.1473597872916,0.0,0.0,0.0,0.0,"[20.89366688889704, 20.89366688889704, 20.89366688889704, 20.89366688889704, 20.89366688889704, 20.89366688889704, 20.89366688889704, 20.89366688889704, 20.89366688889704, 20.89366688889704]",-16.899395278744468,-0.031030100308924932,0.0,0.0,0.0,0.0,21.096907796572488,0.0,0.0,470.1473597872916,-0.031030100308924932,0,20,60.5,21
2022-01-03 00:50:00,8.183896067,0.0,21.094493964455616,465.34518556388053,0.0,0.0,0.0,0.0,"[20.95095562052749, 20.95095562052749, 20.95095562052749, 20.95095562052749, 20.95095562052749, 20.95095562052749, 20.95095562052749, 20.95095562052749, 20.95095562052749, 20.95095562052749]",-11.935152423011901,-0.03301929237942691,0.0,0.0,0.0,0.0,21.094493964455616,0.0,0.0,465.34518556388053,-0.03301929237942691,0,20,60.5,21
2022-01-03 01:00:00,8.141679761,0.0,21.0916588963024,460.87176038165825,0.0,0.0,0.0,0.0,"[20.99109319750995, 20.99109319750995, 20.99109319750995, 20.99109319750995, 20.99109319750995, 20.99109319750995, 20.99109319750995, 20.99109319750995, 20.99109319750995, 20.99109319750995]",-8.361995204679149,-0.03441295824687344,0.0,0.0,0.0,0.0,21.0916588963024,0.0,0.0,460.87176038165825,-0.03441295824687344,0,20,60.5,21
2022-01-03 01:10:00,8.107581139,0.0,21.088622090175342,456.7045786156609,0.0,0.0,0.0,0.0,"[21.018914677968116, 21.018914677968116, 21.018914677968116, 21.018914677968116, 21.018914677968116, 21.018914677968116, 21.018914677968116, 21.018914677968116, 21.018914677968116, 21.018914677968116]",-5.796141762117316,-0.03537898187389299,0.0,0.0,0.0,0.0,21.088622090175342,0.0,0.0,456.7045786156609,-0.03537898187389299,0,20,60.5,21
2022-01-03 01:20:00,8.031401633,0.0,21.085559264758196,452.82267533942604,0.0,0.0,0.0,0.0,"[21.037925978295128, 21.037925978295128, 21.037925978295128, 21.037925978295128, 21.037925978295128, 21.037925978295128, 21.037925978295128, 21.037925978295128, 21.037925978295128, 21.037925978295128]",-3.9606875681272946,-0.036039096468580875,0.0,0.0,0.0,0.0,21.085559264758196,0.0,0.0,452.82267533942604,-0.036039096468580875,0,20,60.5,21
2022-01-03 01:30:00,7.953965667,0.0,21.082581296797436,449.2065208512773,0.0,0.0,0.0,0.0,"[21.050664532349334, 21.050664532349334, 21.050664532349334, 21.050664532349334, 21.050664532349334, 21.050664532349334, 21.050664532349334, 21.050664532349334, 21.050664532349334, 21.050664532349334]",-2.6538654279598775,-0.036481407373240855,0.0,0.0,0.0,0.0,21.082581296797436,0.0,0.0,449.2065208512773,-0.036481407373240855,0,20,60.5,21
2022-01-03 01:40:00,7.904261589,0.0,21.079743535957824,445.83792242116857,0.0,0.0,0.0,0.0,"[21.05895972476387, 21.05895972476387, 21.05895972476387, 21.05895972476387, 21.05895972476387, 21.05895972476387, 21.05895972476387, 21.05895972476387, 21.05895972476387, 21.05895972476387]",-1.7281650863629852,-0.036769434887634685,0.0,0.0,0.0,0.0,21.079743535957824,0.0,0.0,445.83792242116857,-0.036769434887634685,0,20,60.5,21
2022-01-03 01:50:00,7.855705261,0.0,21.07706136978377,442.6999327637798,0.0,0.0,0.0,0.0,"[21.064123472135737, 21.064123472135737, 21.064123472135737, 21.064123472135737, 21.064123472135737, 21.064123472135737, 21.064123472135737, 21.064123472135737, 21.064123472135737, 21.064123472135737]",-1.0757807024715693,-0.03694873167137994,0.0,0.0,0.0,0.0,21.07706136978377,0.0,0.0,442.6999327637798,-0.03694873167137994,0,20,60.5,21
2022-01-03 02:00:00,7.848430633,0.0,21.074529364706542,439.77676477739533,0.0,0.0,0.0,0.0,"[21.06709189850557, 21.06709189850557, 21.06709189850557, 21.06709189850557, 21.06709189850557, 21.06709189850557, 21.06709189850557, 21.06709189850557, 21.06709189850557, 21.06709189850557]",-0.61842216038144,-0.037051802031443516,0.0,0.0,0.0,0.0,21.074529364706542,0.0,0.0,439.77676477739533,-0.037051802031443516,0,20,60.5,21
2022-01-03 02:10:00,7.862171172,0.0,21.0721340058386,437.05371211962023,0.0,0.0,0.0,0.0,"[21.068530230130182, 21.068530230130182, 21.068530230130182, 21.068530230130182, 21.068530230130182, 21.068530230130182, 21.068530230130182, 21.068530230130182, 21.068530230130182, 21.068530230130182]",-0.29965242179356527,-0.03710174410174245,0.0,0.0,0.0,0.0,21.0721340058386,0.0,0.0,437.05371211962023,-0.03710174410174245,0,20,60.5,21
2022-01-03 02:20:00,7.894879339,0.0,21.06986032030691,434.51707522035423,0.0,0.0,0.0,0.0,"[21.06890965695282, 21.06890965695282, 21.06890965695282, 21.06890965695282, 21.06890965695282, 21.06890965695282, 21.06890965695282, 21.06890965695282, 21.06890965695282, 21.06890965695282]",-0.0790472547162087,-0.037114918644195145,0.0,0.0,0.0,0.0,21.06986032030691,0.0,0.0,434.51707522035423,-0.037114918644195145,0,20,60.5,21
2022-01-03 02:30:00,7.926992417,0.0,21.06769312312972,432.1540923597968,0.0,0.0,0.0,0.0,"[21.068562623668004, 21.068562623668004, 21.068562623668004, 21.068562623668004, 21.068562623668004, 21.068562623668004, 21.068562623668004, 21.068562623668004, 21.068562623668004, 21.068562623668004]",0.07229860100302062,-0.037102868877361306,0.0,0.0,0.0,0.0,21.06769312312972,0.0,0.0,432.1540923597968,-0.037102868877361306,0,20,60.5,21
2022-01-03 02:40:00,7.947898867,0.0,21.06561610009667,429.9528754647403,0.0,0.0,0.0,0.0,"[21.067722086615657, 21.067722086615657, 21.067722086615657, 21.067722086615657, 21.067722086615657, 21.067722086615657, 21.067722086615657, 21.067722086615657, 21.067722086615657, 21.067722086615657]",0.17511188590493915,-0.037073683563043816,0.0,0.0,0.0,0.0,21.06561610009667,0.0,0.0,429.9528754647403,-0.037073683563043816,0,20,60.5,21
2022-01-03 02:50:00,7.958963394,0.0,21.063611878316443,427.90235030014424,0.0,0.0,0.0,0.0,"[21.06654959222194, 21.06654959222194, 21.06654959222194, 21.06654959222194, 21.06654959222194, 21.06654959222194, 21.06654959222194, 21.06654959222194, 21.06654959222194, 21.06654959222194]",0.2442696653575083,-0.0370329719521509,0.0,0.0,0.0,0.0,21.063611878316443,0.0,0.0,427.90235030014424,-0.0370329719521509,0,20,60.5,21
2022-01-03 03:00:00,7.975592611,0.0,21.061664703769203,425.9922007550973,0.0,0.0,0.0,0.0,"[21.06515610948145, 21.06515610948145, 21.06515610948145, 21.06515610948145, 21.06515610948145, 21.06515610948145, 21.06515610948145, 21.06515610948145, 21.06515610948145, 21.06515610948145]",0.2903089042681236,-0.03698458713477288,0.0,0.0,0.0,0.0,21.061664703769203,0.0,0.0,425.9922007550973,-0.03698458713477288,0,20,60.5,21
2022-01-03 03:10:00,8.000537872,0.0,21.059762915714238,424.21281694287194,0.0,0.0,0.0,0.0,"[21.063617625541962, 21.063617625541962, 21.063617625541962, 21.063617625541962, 21.063617625541962, 21.063617625541962, 21.063617625541962, 21.063617625541962, 21.063617625541962, 21.063617625541962]",0.3205174873928274,-0.03693116755354074,0.0,0.0,0.0,0.0,21.059762915714238,0.0,0.0,424.21281694287194,-0.03693116755354074,0,20,60.5,21
2022-01-03 03:20:00,8.010729789,0.0,21.05789724819042,422.5552468539647,0.0,0.0,0.0,0.0,"[21.061985807909775, 21.061985807909775, 21.061985807909775, 21.061985807909775, 21.061985807909775, 21.061985807909775, 21.061985807909775, 21.061985807909775, 21.061985807909775, 21.061985807909775]",0.33996200670602156,-0.03687450721908974,0.0,0.0,0.0,0.0,21.05789724819042,0.0,0.0,422.5552468539647,-0.03687450721908974,0,20,60.5,21
2022-01-03 03:30:00,8.027894972,0.0,21.05606090102956,421.01115131889077,0.0,0.0,0.0,0.0,"[21.06029564536943, 21.06029564536943, 21.06029564536943, 21.06029564536943, 21.06029564536943, 21.06029564536943, 21.06029564536943, 21.06029564536943, 21.06029564536943, 21.06029564536943]",0.3521171959049711,-0.036815821019772245,0.0,0.0,0.0,0.0,21.05606090102956,0.0,0.0,421.01115131889077,-0.036815821019772245,0,20,60.5,21
2022-01-03 03:40:00,8.03917885,0.0,21.054248809466664,419.5727620541526,0.0,0.0,0.0,0.0,"[21.05857070087037, 21.05857070087037, 21.05857070087037, 21.05857070087037, 21.05857070087037, 21.05857070087037, 21.05857070087037, 21.05857070087037, 21.05857070087037, 21.05857070087037]",0.3593634373039711,-0.036755927113554916,0.0,0.0,0.0,0.0,21.054248809466664,0.0,0.0,419.5727620541526,-0.036755927113554916,0,20,60.5,21
2022-01-03 03:50:00,8.064991,0.0,21.05245879432332,418.2328425803132,0.0,0.0,0.0,0.0,"[21.056827194060094, 21.056827194060094, 21.056827194060094, 21.056827194060094, 21.056827194060094, 21.056827194060094, 21.056827194060094, 21.056827194060094, 21.056827194060094, 21.056827194060094]",0.3632305854743418,-0.03669538868264253,0.0,0.0,0.0,0.0,21.05245879432332,0.0,0.0,418.2328425803132,-0.03669538868264253,0,20,60.5,21
2022-01-03 04:00:00,8.077169417,0.0,21.050689496101405,416.9846518155547,0.0,0.0,0.0,0.0,"[21.055076329888983, 21.055076329888983, 21.055076329888983, 21.055076329888983, 21.055076329888983, 21.055076329888983, 21.055076329888983, 21.055076329888983, 21.055076329888983, 21.055076329888983]",0.3647633689808906,-0.03663459478781238,0.0,0.0,0.0,0.0,21.050689496101405,0.0,0.0,416.9846518155547,-0.03663459478781238,0,20,60.5,21
2022-01-03 04:10:00,8.081691744,0.0,21.048938664027084,415.82191016156236,0.0,0.0,0.0,0.0,"[21.053325474873933, 21.053325474873933, 21.053325474873933, 21.053325474873933, 21.053325474873933, 21.053325474873933, 21.053325474873933, 21.053325474873933, 21.053325474873933, 21.053325474873933]",0.3647614614690509,-0.03657380121090087,0.0,0.0,0.0,0.0,21.048938664027084,0.0,0.0,415.82191016156236,-0.03657380121090087,0,20,60.5,21
2022-01-03 04:20:00,8.084355356,0.0,21.04720336932369,414.73876791111456,0.0,0.0,0.0,0.0,"[21.051579058655378, 21.051579058655378, 21.051579058655378, 21.051579058655378, 21.051579058655378, 21.051579058655378, 21.051579058655378, 21.051579058655378, 21.051579058655378, 21.051579058655378]",0.36383671220002767,-0.036513161758867534,0.0,0.0,0.0,0.0,21.04720336932369,0.0,0.0,414.73876791111456,-0.036513161758867534,0,20,60.5,21
2022-01-03 04:30:00,8.090530394,0.0,21.04548127018061,413.7297758184369,0.0,0.0,0.0,0.0,"[21.049839579222642, 21.049839579222642, 21.049839579222642, 21.049839579222642, 21.049839579222642, 21.049839579222642, 21.049839579222642, 21.049839579222642, 21.049839579222642, 21.049839579222642]",0.36239154848615557,-0.036452763167453175,0.0,0.0,0.0,0.0,21.04548127018061,0.0,0.0,413.7297758184369,-0.036452763167453175,0,20,60.5,21
2022-01-03 04:40:00,8.088942528,0.0,21.04377020069078,412.7898576842628,0.0,0.0,0.0,0.0,"[21.048108204123402, 21.048108204123402, 21.048108204123402, 21.048108204123402, 21.048108204123402, 21.048108204123402, 21.048108204123402, 21.048108204123402, 21.048108204123402, 21.048108204123402]",0.3607031456752568,-0.0363926459765073,0.0,0.0,0.0,0.0,21.04377020069078,0.0,0.0,412.7898576842628,-0.0363926459765073,0,20,60.5,21
2022-01-03 04:50:00,8.076756478,0.0,21.04206707864214,411.9142848176759,0.0,0.0,0.0,0.0,"[21.04638488860193, 21.04638488860193, 21.04638488860193, 21.04638488860193, 21.04638488860193, 21.04638488860193, 21.04638488860193, 21.04638488860193, 21.04638488860193, 21.04638488860193]",0.3590240669733557,-0.03633280863201174,0.0,0.0,0.0,0.0,21.04206707864214,0.0,0.0,411.9142848176759,-0.03633280863201174,0,20,60.5,21
2022-01-03 05:00:00,8.093572617,0.0,21.040371574928578,411.09865224625315,0.0,0.0,0.0,0.0,"[21.044669506787578, 21.044669506787578, 21.044669506787578, 21.044669506787578, 21.044669506787578, 21.044669506787578, 21.044669506787578, 21.044669506787578, 21.044669506787578, 21.044669506787578]",0.3573712113229453,-0.03627324676345792,0.0,0.0,0.0,0.0,21.040371574928578,0.0,0.0,411.09865224625315,-0.03627324676345792,0,20,51.13303422875,21
2022-01-03 05:10:00,8.119322778,0.0,21.038687043359097,410.33885655482334,0.0,0.0,0.0,0.0,"[21.04296292543698, 21.04296292543698, 21.04296292543698, 21.04296292543698, 21.04296292543698, 21.04296292543698, 21.04296292543698, 21.04296292543698, 21.04296292543698, 21.04296292543698]",0.35553778137449193,-0.036213990466562165,0.0,0.0,0.0,0.0,21.038687043359097,0.0,0.0,410.33885655482334,-0.036213990466562165,0,20,51.100846527499996,21
2022-01-03 05:20:00,8.1470232,0.0,21.037018572214585,409.6310752413474,0.0,0.0,0.0,0.0,"[21.041267215555596, 21.041267215555596, 21.041267215555596, 21.041267215555596, 21.041267215555596, 21.041267215555596, 21.041267215555596, 21.041267215555596, 21.041267215555596, 21.041267215555596]",0.3532728919554371,-0.036155111651236256,0.0,0.0,0.0,0.0,21.037018572214585,0.0,0.0,409.6310752413474,-0.036155111651236256,0,20,51.066221,21
2022-01-03 05:30:00,8.157280922,0.0,21.035369068734873,408.97174748606227,0.0,0.0,0.0,0.0,"[21.039584686696426, 21.039584686696426, 21.039584686696426, 21.039584686696426, 21.039584686696426, 21.039584686696426, 21.039584686696426, 21.039584686696426, 21.039584686696426, 21.039584686696426]",0.35052684565950903,-0.036096690510293,0.0,0.0,0.0,0.0,21.035369068734873,0.0,0.0,408.97174748606227,-0.036096690510293,0,20,51.0533988475,21
2022-01-03 05:40:00,8.157673833,0.0,21.03373778914247,408.35755623713766,0.0,0.0,0.0,0.0,"[21.037916777407265, 21.037916777407265, 21.037916777407265, 21.037916777407265, 21.037916777407265, 21.037916777407265, 21.037916777407265, 21.037916777407265, 21.037916777407265, 21.037916777407265]",0.34748110190869924,-0.03603877699330822,0.0,0.0,0.0,0.0,21.03373778914247,0.0,0.0,408.35755623713766,-0.03603877699330822,0,20,51.05290770875,21
2022-01-03 05:50:00,8.155620572,0.0,21.032121658326652,407.78541152271947,0.0,0.0,0.0,0.0,"[21.036263638651683, 21.036263638651683, 21.036263638651683, 21.036263638651683, 21.036263638651683, 21.036263638651683, 21.036263638651683, 21.036263638651683, 21.036263638651683, 21.036263638651683]",0.34440390741244337,-0.03598137634207282,0.0,0.0,0.0,0.0,21.032121658326652,0.0,0.0,407.78541152271947,-0.03598137634207282,0,20,51.055474285,21
2022-01-03 06:00:00,8.134099961,0.0,21.0305151303779,439.3677316876818,0.0,0.0,0.0,0.0,"[21.03462379628055, 21.03462379628055, 21.03462379628055, 21.03462379628055, 21.03462379628055, 21.03462379628055, 21.03462379628055, 21.03462379628055, 21.03462379628055, 21.03462379628055]",0.3416338273200569,-0.03592443737085281,0.0,0.0,0.0,0.0,21.0305151303779,0.0,0.0,439.3677316876818,-0.03592443737085281,6,20,51.082375048749995,21
2022-01-03 06:10:00,8.064851761,0.0,21.02890689228807,468.7879775526051,0.0,0.0,0.0,0.0,"[21.032992969472605, 21.032992969472605, 21.032992969472605, 21.032992969472605, 21.032992969472605, 21.032992969472605, 21.032992969472605, 21.032992969472605, 21.032992969472605, 21.032992969472605]",0.3397555849887714,-0.035867811440021345,0.0,0.0,0.0,0.0,21.02890689228807,0.0,0.0,468.7879775526051,-0.035867811440021345,6,20,51.16893529875,21
2022-01-03 06:20:00,7.981217861,0.0,21.02728156629164,496.19416120952286,0.0,0.0,0.0,0.0,"[21.031363711848066, 21.031363711848066, 21.031363711848066, 21.031363711848066, 21.031363711848066, 21.031363711848066, 21.031363711848066, 21.031363711848066, 21.031363711848066, 21.031363711848066]",0.3394286717787389,-0.03581123999472489,0.0,0.0,0.0,0.0,21.02728156629164,0.0,0.0,496.19416120952286,-0.03581123999472489,6,20,51.27347767375,21
2022-01-03 06:30:00,7.906491756,0.0,21.025625393028896,521.7241620832482,0.0,0.0,0.0,0.0,"[21.029726776161347, 21.029726776161347, 21.029726776161347, 21.029726776161347, 21.029726776161347, 21.029726776161347, 21.029726776161347, 21.029726776161347, 21.029726776161347, 21.029726776161347]",0.341028268066678,-0.03575440195004711,0.0,0.0,0.0,0.0,21.025625393028896,0.0,0.0,521.7241620832482,-0.03575440195004711,6,20,51.366885305,21
2022-01-03 06:40:00,7.839493272,0.0,21.023929783726636,545.5064205973007,0.0,0.0,0.0,0.0,"[21.028073103005312, 21.028073103005312, 21.028073103005312, 21.028073103005312, 21.028073103005312, 21.028073103005312, 21.028073103005312, 21.028073103005312, 21.028073103005312, 21.028073103005312]",0.34451524084016216,-0.035696982743240416,0.0,0.0,0.0,0.0,21.023929783726636,0.0,0.0,545.5064205973007,-0.035696982743240416,6,20,51.45063341,21
2022-01-03 06:50:00,7.771930694,0.0,21.022190880846757,567.6605843525912,0.0,0.0,0.0,0.0,"[21.026395116878717, 21.026395116878717, 21.026395116878717, 21.026395116878717, 21.026395116878717, 21.026395116878717, 21.026395116878717, 21.026395116878717, 21.026395116878717, 21.026395116878717]",0.34958044304096053,-0.035638719336066924,0.0,0.0,0.0,0.0,21.022190880846757,0.0,0.0,567.6605843525912,-0.035638719336066924,6,20,51.5350866325,21
2022-01-03 07:00:00,7.732057094,0.0,21.02041074878216,599.0032089971905,0.0,0.0,0.0,0.0,"[21.024687992194917, 21.024687992194917, 21.024687992194917, 21.024687992194917, 21.024687992194917, 21.024687992194917, 21.024687992194917, 21.024687992194917, 21.024687992194917, 21.024687992194917]",0.3556509757916409,-0.03557944417343498,0.0,0.0,0.0,0.0,21.02041074878216,0.0,0.0,599.0032089971905,-0.03557944417343498,8,21,51.5849286325,21
2022-01-03 07:10:00,7.755753517,0.0,21.018601840246994,638.9052674348653,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.022951832244186, 21.022951832244186, 21.022951832244186, 21.022951832244186, 21.022951832244186, 21.022951832244186, 21.022951832244186, 21.022951832244186, 21.022951832244186, 21.022951832244186]",0.3616999897348621,-0.03551916084181251,0.0,0.0,0.0,0.45,21.018601840246994,0.0,0.45,638.9052674348653,-0.03551916084181251,10,21,60.5,21
2022-01-03 07:20:00,7.810738089,0.0,21.01687106059544,579.9666060118249,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.021217207099035, 21.021217207099035, 21.021217207099035, 21.021217207099035, 21.021217207099035, 21.021217207099035, 21.021217207099035, 21.021217207099035, 21.021217207099035, 21.021217207099035]",0.36138023857304397,-0.035458930802050335,0.0,0.0,0.0,0.45,21.01687106059544,0.0,0.45,579.9666060118249,-0.035458930802050335,10,21,60.5,21
2022-01-03 07:30:00,7.848633767,0.0,21.01535902090982,544.1762280216626,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.019546077568805, 21.019546077568805, 21.019546077568805, 21.019546077568805, 21.019546077568805, 21.019546077568805, 21.019546077568805, 21.019546077568805, 21.019546077568805, 21.019546077568805]",0.3481519854638737,-0.03540090547113969,0.0,0.0,0.0,0.45,21.01535902090982,0.0,0.45,544.1762280216626,-0.03540090547113969,10,21,60.5,21
2022-01-03 07:40:00,7.868260383,0.0,21.01417317742162,522.4425963824151,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.01801338266821, 21.01801338266821, 21.01801338266821, 21.01801338266821, 21.01801338266821, 21.01801338266821, 21.01801338266821, 21.01801338266821, 21.01801338266821, 21.01801338266821]",0.3193114376231914,-0.035347686898202495,0.0,0.0,0.0,0.45,21.01417317742162,0.0,0.45,522.4425963824151,-0.035347686898202495,10,21,60.5,21
2022-01-03 07:50:00,7.878039361,1.0,21.013363412291802,509.2448943531061,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.016686913594043, 21.016686913594043, 21.016686913594043, 21.016686913594043, 21.016686913594043, 21.016686913594043, 21.016686913594043, 21.016686913594043, 21.016686913594043, 21.016686913594043]",0.27634772378440137,-0.035301628944238425,0.0,0.0,0.0,0.45,21.013363412291802,0.0,0.45,509.2448943531061,-0.035301628944238425,10,21,60.5,21
2022-01-03 08:00:00,7.909732817,2.0,21.012931846956782,490.76305190733103,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.01561572832563, 21.01561572832563, 21.01561572832563, 21.01561572832563, 21.01561572832563, 21.01561572832563, 21.01561572832563, 21.01561572832563, 21.01561572832563, 21.01561572832563]",0.22316359758572485,-0.03526443501130747,0.0,0.0,0.0,0.45,21.012931846956782,0.0,0.45,490.76305190733103,-0.03526443501130747,7,21,60.5,21
2022-01-03 08:10:00,7.939215661,4.0,21.01285242027516,531.8778204680374,0.0,0.0,0.0,0.0,"[21.014827456062662, 21.014827456062662, 21.014827456062662, 21.014827456062662, 21.014827456062662, 21.014827456062662, 21.014827456062662, 21.014827456062662, 21.014827456062662, 21.014827456062662]",0.1642233881181618,-0.035237064446621114,0.0,0.0,0.0,0.0,21.01285242027516,0.0,0.0,531.8778204680374,-0.035237064446621114,22,21,60.5,21
2022-01-03 08:20:00,7.976311683,8.0,21.012939221052513,640.6057674536944,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.014288810621302, 21.014288810621302, 21.014288810621302, 21.014288810621302, 21.014288810621302, 21.014288810621302, 21.014288810621302, 21.014288810621302, 21.014288810621302, 21.014288810621302]",0.11221780028392,-0.035218361479907125,0.0,0.0,0.0,0.45,21.012939221052513,0.0,0.45,640.6057674536944,-0.035218361479907125,22,21,60.5,21
2022-01-03 08:30:00,8.003761289,18.0,21.013145074657224,622.8694938279658,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.013962543943766, 21.013962543943766, 21.013962543943766, 21.013962543943766, 21.013962543943766, 21.013962543943766, 21.013962543943766, 21.013962543943766, 21.013962543943766, 21.013962543943766]",0.06797222448721747,-0.035207032775825924,0.0,0.0,0.0,0.45,21.013145074657224,0.0,0.45,622.8694938279658,-0.035207032775825924,22,21,60.5,21
2022-01-03 08:40:00,8.012722017,15.0,21.013510921680428,612.0991790316134,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.01383371237775, 21.01383371237775, 21.01383371237775, 21.01383371237775, 21.01383371237775, 21.01383371237775, 21.01383371237775, 21.01383371237775, 21.01383371237775, 21.01383371237775]",0.026839909586752236,-0.03520255945756146,0.0,0.0,0.0,0.45,21.013510921680428,0.0,0.45,612.0991790316134,-0.03520255945756146,22,21,60.5,21
2022-01-03 08:50:00,8.015453339,13.0,21.014094922285587,605.5589280600534,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.01390822615667, 21.01390822615667, 21.01390822615667, 21.01390822615667, 21.01390822615667, 21.01390822615667, 21.01390822615667, 21.01390822615667, 21.01390822615667, 21.01390822615667]",-0.015523703941655073,-0.035205146741551736,0.0,0.0,0.0,0.45,21.014094922285587,0.0,0.45,605.5589280600534,-0.035205146741551736,22,21,60.5,21
2022-01-03 09:00:00,8.013021467,17.0,21.014942294046342,601.5873744351326,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.014203208482407, 21.014203208482407, 21.014203208482407, 21.014203208482407, 21.014203208482407, 21.014203208482407, 21.014203208482407, 21.014203208482407, 21.014203208482407, 21.014203208482407]",-0.06145465119507074,-0.03521538918341758,0.0,0.0,0.0,0.45,21.014942294046342,0.0,0.45,601.5873744351326,-0.03521538918341758,22,21,60.5,21
2022-01-03 09:10:00,7.995999339,27.0,21.016089627346084,599.1756568627931,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.01474133584259, 21.01474133584259, 21.01474133584259, 21.01474133584259, 21.01474133584259, 21.01474133584259, 21.01474133584259, 21.01474133584259, 21.01474133584259, 21.01474133584259]",-0.11210986670505546,-0.03523407416120176,0.0,0.0,0.0,0.45,21.016089627346084,0.0,0.45,599.1756568627931,-0.03523407416120176,22,21,60.5,21
2022-01-03 09:20:00,7.990060328,19.0,21.017545885582514,597.7111464474648,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.01554137287419, 21.01554137287419, 21.01554137287419, 21.01554137287419, 21.01554137287419, 21.01554137287419, 21.01554137287419, 21.01554137287419, 21.01554137287419, 21.01554137287419]",-0.1666743815833861,-0.03526185322479899,0.0,0.0,0.0,0.45,21.017545885582514,0.0,0.45,597.7111464474648,-0.03526185322479899,22,21,60.5,21
2022-01-03 09:30:00,7.986040594,22.0,21.019301327354334,596.8218255828644,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.016613952468134, 21.016613952468134, 21.016613952468134, 21.016613952468134, 21.016613952468134, 21.016613952468134, 21.016613952468134, 21.016613952468134, 21.016613952468134, 21.016613952468134]",-0.22345408207185644,-0.03529909557181096,0.0,0.0,0.0,0.45,21.019301327354334,0.0,0.45,596.8218255828644,-0.03529909557181096,22,21,60.5,21
2022-01-03 09:40:00,7.990368844,31.0,21.021350948781766,596.2817873612611,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.017965246907846, 21.017965246907846, 21.017965246907846, 21.017965246907846, 21.017965246907846, 21.017965246907846, 21.017965246907846, 21.017965246907846, 21.017965246907846, 21.017965246907846]",-0.2815196749403257,-0.03534601551763435,0.0,0.0,0.0,0.45,21.021350948781766,0.0,0.45,596.2817873612611,-0.03534601551763435,22,21,60.5,21
2022-01-03 09:50:00,8.004362106,38.0,21.023706469162427,595.9538502888258,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.019603010840118, 21.019603010840118, 21.019603010840118, 21.019603010840118, 21.019603010840118, 21.019603010840118, 21.019603010840118, 21.019603010840118, 21.019603010840118, 21.019603010840118]",-0.3412008192232973,-0.03540288232083823,0.0,0.0,0.0,0.45,21.023706469162427,0.0,0.45,595.9538502888258,-0.03540288232083823,22,21,60.5,21
2022-01-03 10:00:00,8.015499117,22.0,21.02635551866988,588.7763340654241,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.021529258124335, 21.021529258124335, 21.021529258124335, 21.021529258124335, 21.021529258124335, 21.021529258124335, 21.021529258124335, 21.021529258124335, 21.021529258124335, 21.021529258124335]",-0.4013015175450176,-0.03546976590709573,0.0,0.0,0.0,0.45,21.02635551866988,0.0,0.45,588.7763340654241,-0.03546976590709573,20,21,60.5,21
2022-01-03 10:10:00,7.991055489,33.0,21.029278531148158,584.4178024587723,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.02373984661873, 21.02373984661873, 21.02373984661873, 21.02373984661873, 21.02373984661873, 21.02373984661873, 21.02373984661873, 21.02373984661873, 21.02373984661873, 21.02373984661873]",-0.4605392696657062,-0.035546522452040014,0.0,0.0,0.0,0.45,21.029278531148158,0.0,0.45,584.4178024587723,-0.035546522452040014,20,21,60.5,21
2022-01-03 10:20:00,7.975736617,37.0,21.032461082506053,581.7710933222265,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.026227701111683, 21.026227701111683, 21.026227701111683, 21.026227701111683, 21.026227701111683, 21.026227701111683, 21.026227701111683, 21.026227701111683, 21.026227701111683, 21.026227701111683]",-0.5183030193648362,-0.03563290628860082,0.0,0.0,0.0,0.45,21.032461082506053,0.0,0.45,581.7710933222265,-0.03563290628860082,20,21,60.5,21
2022-01-03 10:30:00,7.986665728,44.0,21.035908330873646,580.1638847745626,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.028989236123355, 21.028989236123355, 21.028989236123355, 21.028989236123355, 21.028989236123355, 21.028989236123355, 21.028989236123355, 21.028989236123355, 21.028989236123355, 21.028989236123355]",-0.5753197940986187,-0.035728792920950596,0.0,0.0,0.0,0.45,21.035908330873646,0.0,0.45,580.1638847745626,-0.035728792920950596,20,21,60.5,21
2022-01-03 10:40:00,7.984520911,52.0,21.03964881826105,579.1879107697063,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.032030030989688, 21.032030030989688, 21.032030030989688, 21.032030030989688, 21.032030030989688, 21.032030030989688, 21.032030030989688, 21.032030030989688, 21.032030030989688, 21.032030030989688]",-0.6334989304860504,-0.035834376076031606,0.0,0.0,0.0,0.45,21.03964881826105,0.0,0.45,579.1879107697063,-0.035834376076031606,20,21,60.5,21
2022-01-03 10:50:00,7.965093611,56.0,21.043722946605705,578.5952526112242,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.03536559868065, 21.03536559868065, 21.03536559868065, 21.03536559868065, 21.03536559868065, 21.03536559868065, 21.03536559868065, 21.03536559868065, 21.03536559868065, 21.03536559868065]",-0.6949099356171552,-0.035950194398634464,0.0,0.0,0.0,0.45,21.043722946605705,0.0,0.45,578.5952526112242,-0.035950194398634464,20,21,60.5,21
2022-01-03 11:00:00,7.968831061,71.0,21.048197678233556,578.2353621929675,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.03902612881446, 21.03902612881446, 21.03902612881446, 21.03902612881446, 21.03902612881446, 21.03902612881446, 21.03902612881446, 21.03902612881446, 21.03902612881446, 21.03902612881446]",-0.7626104445438191,-0.036077296139391764,0.0,0.0,0.0,0.45,21.048197678233556,0.0,0.45,578.2353621929675,-0.036077296139391764,20,21,60.5,21
2022-01-03 11:10:00,8.009316444,51.0,21.05311101203697,578.0168194946189,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.04304403871399, 21.04304403871399, 21.04304403871399, 21.04304403871399, 21.04304403871399, 21.04304403871399, 21.04304403871399, 21.04304403871399, 21.04304403871399, 21.04304403871399]",-0.8370645624025218,-0.03621680689979218,0.0,0.0,0.0,0.45,21.05311101203697,0.0,0.45,578.0168194946189,-0.03621680689979218,20,21,60.5,21
2022-01-03 11:20:00,8.058359144,55.0,21.058471953439586,577.8841099014243,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.047445067130468, 21.047445067130468, 21.047445067130468, 21.047445067130468, 21.047445067130468, 21.047445067130468, 21.047445067130468, 21.047445067130468, 21.047445067130468, 21.047445067130468]",-0.9168809201006662,-0.03636962038647563,0.0,0.0,0.0,0.45,21.058471953439586,0.0,0.45,577.8841099014243,-0.03636962038647563,20,21,60.5,21
2022-01-03 11:30:00,8.112937928,57.0,21.0642695058501,577.8035222805202,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.052244473544974, 21.052244473544974, 21.052244473544974, 21.052244473544974, 21.052244473544974, 21.052244473544974, 21.052244473544974, 21.052244473544974, 21.052244473544974, 21.052244473544974]",-0.9998763363549592,-0.036536266442534784,0.0,0.0,0.0,0.45,21.0642695058501,0.0,0.45,577.8035222805202,-0.036536266442534784,20,21,60.5,21
2022-01-03 11:40:00,8.155076983,75.0,21.07051161205309,577.7545856174903,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.057455430248577, 21.057455430248577, 21.057455430248577, 21.057455430248577, 21.057455430248577, 21.057455430248577, 21.057455430248577, 21.057455430248577, 21.057455430248577, 21.057455430248577]",-1.0856159799184382,-0.03671720243918786,0.0,0.0,0.0,0.45,21.07051161205309,0.0,0.45,577.7545856174903,-0.03671720243918786,20,21,60.5,21
2022-01-03 11:50:00,8.19493675,79.0,21.07722636213439,577.7248689319545,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.06309536504193, 21.06309536504193, 21.06309536504193, 21.06309536504193, 21.06309536504193, 21.06309536504193, 21.06309536504193, 21.06309536504193, 21.06309536504193, 21.06309536504193]",-1.1749864152820269,-0.03691303350840153,0.0,0.0,0.0,0.45,21.07722636213439,0.0,0.45,577.7248689319545,-0.03691303350840153,20,21,60.5,21
2022-01-03 12:00:00,8.233008383,79.0,21.08444561663928,591.6635777912453,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.069185822867908, 21.069185822867908, 21.069185822867908, 21.069185822867908, 21.069185822867908, 21.069185822867908, 21.069185822867908, 21.069185822867908, 21.069185822867908, 21.069185822867908]",-1.268845380410941,-0.037124507738470015,0.0,0.0,0.0,0.45,21.08444561663928,0.0,0.45,591.6635777912453,-0.037124507738470015,24,21,60.5,21
2022-01-03 12:10:00,8.262191772,108.0,21.09224757593038,617.5737722005277,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.075764510420118, 21.075764510420118, 21.075764510420118, 21.075764510420118, 21.075764510420118, 21.075764510420118, 21.075764510420118, 21.075764510420118, 21.075764510420118, 21.075764510420118]",-1.370559906710139,-0.03735293438958837,0.0,0.0,0.0,0.45,21.09224757593038,0.0,0.45,617.5737722005277,-0.03735293438958837,29,21,60.5,21
2022-01-03 12:20:00,8.275524139,80.0,21.100675903669618,633.3076831736787,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.082870833700692, 21.082870833700692, 21.082870833700692, 21.082870833700692, 21.082870833700692, 21.082870833700692, 21.082870833700692, 21.082870833700692, 21.082870833700692, 21.082870833700692]",-1.4804840167860098,-0.037599681725719376,0.0,0.0,0.0,0.45,21.100675903669618,0.0,0.45,633.3076831736787,-0.037599681725719376,29,21,60.5,21
2022-01-03 12:30:00,8.322933194,57.0,21.109683094023787,642.8620674673896,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.09051940589537, 21.09051940589537, 21.09051940589537, 21.09051940589537, 21.09051940589537, 21.09051940589537, 21.09051940589537, 21.09051940589537, 21.09051940589537, 21.09051940589537]",-1.5934525405576052,-0.03786525714914565,0.0,0.0,0.0,0.45,21.109683094023787,0.0,0.45,642.8620674673896,-0.03786525714914565,29,21,60.5,21
2022-01-03 12:40:00,8.371033667,68.0,21.119175634755813,648.6639472026749,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.09869399590103, 21.09869399590103, 21.09869399590103, 21.09869399590103, 21.09869399590103, 21.09869399590103, 21.09869399590103, 21.09869399590103, 21.09869399590103, 21.09869399590103]",-1.7030395845121356,-0.03814909707989767,0.0,0.0,0.0,0.45,21.119175634755813,0.0,0.45,648.6639472026749,-0.03814909707989767,29,21,60.5,21
2022-01-03 12:50:00,8.422686578,77.0,21.129064013659082,652.1871264498056,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.107357468155026, 21.107357468155026, 21.107357468155026, 21.107357468155026, 21.107357468155026, 21.107357468155026, 21.107357468155026, 21.107357468155026, 21.107357468155026, 21.107357468155026]",-1.8048900529163212,-0.03844991208871706,0.0,0.0,0.0,0.45,21.129064013659082,0.0,0.45,652.1871264498056,-0.03844991208871706,29,21,60.5,21
2022-01-03 13:00:00,8.421363833,44.0,21.139207603818797,640.3698153717866,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.116443164739312, 21.116443164739312, 21.116443164739312, 21.116443164739312, 21.116443164739312, 21.116443164739312, 21.116443164739312, 21.116443164739312, 21.116443164739312, 21.116443164739312]",-1.8928534550605085,-0.038765387664560474,0.0,0.0,0.0,0.45,21.139207603818797,0.0,0.45,640.3698153717866,-0.038765387664560474,25,21,60.5,21
2022-01-03 13:10:00,8.314219472,20.0,21.14937763329508,633.1937781137653,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.12583818244415, 21.12583818244415, 21.12583818244415, 21.12583818244415, 21.12583818244415, 21.12583818244415, 21.12583818244415, 21.12583818244415, 21.12583818244415, 21.12583818244415]",-1.9572953551739738,-0.03909160355708947,0.0,0.0,0.0,0.45,21.14937763329508,0.0,0.45,633.1937781137653,-0.03909160355708947,25,21,60.5,21
2022-01-03 13:20:00,8.2522316,48.0,21.15936634916725,628.8361446057253,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.13540256085338, 21.13540256085338, 21.13540256085338, 21.13540256085338, 21.13540256085338, 21.13540256085338, 21.13540256085338, 21.13540256085338, 21.13540256085338, 21.13540256085338]",-1.9925788352557703,-0.039423700029632094,0.0,0.0,0.0,0.45,21.15936634916725,0.0,0.45,628.8361446057253,-0.039423700029632094,25,21,60.5,21
2022-01-03 13:30:00,8.233885767,51.0,21.169039455651365,626.1899808376697,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.1449979554664, 21.1449979554664, 21.1449979554664, 21.1449979554664, 21.1449979554664, 21.1449979554664, 21.1449979554664, 21.1449979554664, 21.1449979554664, 21.1449979554664]",-1.9990405443795358,-0.03975687345369535,0.0,0.0,0.0,0.45,21.169039455651365,0.0,0.45,626.1899808376697,-0.03975687345369535,25,21,60.5,21
2022-01-03 13:40:00,7.770644667,33.0,21.178253261781357,624.5831034638725,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.154484496628577, 21.154484496628577, 21.154484496628577, 21.154484496628577, 21.154484496628577, 21.154484496628577, 21.154484496628577, 21.154484496628577, 21.154484496628577, 21.154484496628577]",-1.9763627421204142,-0.040086267244048755,0.0,0.0,0.0,0.45,21.178253261781357,0.0,0.45,624.5831034638725,-0.040086267244048755,25,21,60.5,21
2022-01-03 13:50:00,7.195003989,34.0,21.1868460126585,623.607330563649,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.163716071613358, 21.163716071613358, 21.163716071613358, 21.163716071613358, 21.163716071613358, 21.163716071613358, 21.163716071613358, 21.163716071613358, 21.163716071613358, 21.163716071613358]",-1.923244788495504,-0.04040680804213134,0.0,0.0,0.0,0.45,21.1868460126585,0.0,0.45,623.607330563649,-0.04040680804213134,25,21,60.5,21
2022-01-03 14:00:00,7.060738561,18.0,21.19469328638079,633.482360216018,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.172552755305208, 21.172552755305208, 21.172552755305208, 21.172552755305208, 21.172552755305208, 21.172552755305208, 21.172552755305208, 21.172552755305208, 21.172552755305208, 21.172552755305208]",-1.8409757691354143,-0.04071363733698725,0.0,0.0,0.0,0.45,21.19469328638079,0.0,0.45,633.482360216018,-0.04071363733698725,28,21,60.5,21
2022-01-03 14:10:00,7.152474406,14.0,21.201752668655537,646.4573282968745,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.180882438914388, 21.180882438914388, 21.180882438914388, 21.180882438914388, 21.180882438914388, 21.180882438914388, 21.180882438914388, 21.180882438914388, 21.180882438914388, 21.180882438914388]",-1.7353507519121194,-0.04100286246230593,0.0,0.0,0.0,0.45,21.201752668655537,0.0,0.45,646.4573282968745,-0.04100286246230593,30,21,60.5,21
2022-01-03 14:20:00,7.369852067,5.0,21.20804610237392,654.3363503311722,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.18863125376769, 21.18863125376769, 21.18863125376769, 21.18863125376769, 21.18863125376769, 21.18863125376769, 21.18863125376769, 21.18863125376769, 21.18863125376769, 21.18863125376769]",-1.6143364277708778,-0.04127191853360108,0.0,0.0,0.0,0.45,21.20804610237392,0.0,0.45,654.3363503311722,-0.04127191853360108,30,21,60.5,21
2022-01-03 14:30:00,7.551583289,6.0,21.2136259884006,659.1208698637126,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.19576135134331, 21.19576135134331, 21.19576135134331, 21.19576135134331, 21.19576135134331, 21.19576135134331, 21.19576135134331, 21.19576135134331, 21.19576135134331, 21.19576135134331]",-1.4854369949210804,-0.04151949136608792,0.0,0.0,0.0,0.45,21.2136259884006,0.0,0.45,659.1208698637126,-0.04151949136608792,30,21,60.5,21
2022-01-03 14:40:00,7.670176983,6.0,21.218546003512166,662.0262592708767,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.202260991990688, 21.202260991990688, 21.202260991990688, 21.202260991990688, 21.202260991990688, 21.202260991990688, 21.202260991990688, 21.202260991990688, 21.202260991990688, 21.202260991990688]",-1.3540918015375734,-0.04174517333301085,0.0,0.0,0.0,0.45,21.218546003512166,0.0,0.45,662.0262592708767,-0.04174517333301085,30,21,60.5,21
2022-01-03 14:50:00,7.789041994,5.0,21.222856008390956,663.7905508679432,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.20813600841563, 21.20813600841563, 21.20813600841563, 21.20813600841563, 21.20813600841563, 21.20813600841563, 21.20813600841563, 21.20813600841563, 21.20813600841563, 21.20813600841563]",-1.2239617551964435,-0.041949166958876925,0.0,0.0,0.0,0.45,21.222856008390956,0.0,0.45,663.7905508679432,-0.041949166958876925,30,21,60.5,21
2022-01-03 15:00:00,7.795476439,2.0,21.22659012576478,650.9051589696595,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.213400303448317, 21.213400303448317, 21.213400303448317, 21.213400303448317, 21.213400303448317, 21.213400303448317, 21.213400303448317, 21.213400303448317, 21.213400303448317, 21.213400303448317]",-1.0967281318102204,-0.04213195498084529,0.0,0.0,0.0,0.45,21.22659012576478,0.0,0.45,650.9051589696595,-0.04213195498084529,26,21,60.5,21
2022-01-03 15:10:00,7.751683233,1.0,21.22976962238463,643.0805318835298,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.21806988058032, 21.21806988058032, 21.21806988058032, 21.21806988058032, 21.21806988058032, 21.21806988058032, 21.21806988058032, 21.21806988058032, 21.21806988058032, 21.21806988058032]",-0.9728285691679229,-0.04229409307570661,0.0,0.0,0.0,0.45,21.22976962238463,0.0,0.45,643.0805318835298,-0.04229409307570661,26,21,60.5,21
2022-01-03 15:20:00,7.732274056,1.0,21.23242022207851,638.329043568677,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.222163516165107, 21.222163516165107, 21.222163516165107, 21.222163516165107, 21.222163516165107, 21.222163516165107, 21.222163516165107, 21.222163516165107, 21.222163516165107, 21.222163516165107]",-0.8528407468304354,-0.04243623320017835,0.0,0.0,0.0,0.45,21.23242022207851,0.0,0.45,638.329043568677,-0.04243623320017835,26,21,60.5,21
2022-01-03 15:30:00,7.655507089,0.0,21.234571888986103,635.4437122988707,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.225703178028606, 21.225703178028606, 21.225703178028606, 21.225703178028606, 21.225703178028606, 21.225703178028606, 21.225703178028606, 21.225703178028606, 21.225703178028606, 21.225703178028606]",-0.7374295548955563,-0.042559138125994274,0.0,0.0,0.0,0.45,21.234571888986103,0.0,0.45,635.4437122988707,-0.042559138125994274,26,21,60.5,21
2022-01-03 15:40:00,7.574168206,0.0,21.236259543280177,633.6916009634607,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.228714528834807, 21.228714528834807, 21.228714528834807, 21.228714528834807, 21.228714528834807, 21.228714528834807, 21.228714528834807, 21.228714528834807, 21.228714528834807, 21.228714528834807]",-0.6273647512918645,-0.042663698917876254,0.0,0.0,0.0,0.45,21.236259543280177,0.0,0.45,633.6916009634607,-0.042663698917876254,26,21,60.5,21
2022-01-03 15:50:00,7.561432839,0.0,21.23753187706607,632.6276350459949,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.231229800717884, 21.231229800717884, 21.231229800717884, 21.231229800717884, 21.231229800717884, 21.231229800717884, 21.231229800717884, 21.231229800717884, 21.231229800717884, 21.231229800717884]",-0.5240149756409596,-0.042751034747149745,0.0,0.0,0.0,0.45,21.23753187706607,0.0,0.45,632.6276350459949,-0.042751034747149745,26,21,60.5,21
2022-01-03 16:00:00,7.573964117,0.0,21.238450502221532,635.470732547438,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.233289606794706, 21.233289606794706, 21.233289606794706, 21.233289606794706, 21.233289606794706, 21.233289606794706, 21.233289606794706, 21.233289606794706, 21.233289606794706, 21.233289606794706]",-0.4291262660048374,-0.042822555791483884,0.0,0.0,0.0,0.45,21.238450502221532,0.0,0.45,635.470732547438,-0.042822555791483884,27,21,60.5,21
2022-01-03 16:10:00,7.538817406,0.0,21.239074703016378,567.4134262460692,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.234939886389615, 21.234939886389615, 21.234939886389615, 21.234939886389615, 21.234939886389615, 21.234939886389615, 21.234939886389615, 21.234939886389615, 21.234939886389615, 21.234939886389615]",-0.3438082489396272,-0.042879857166307156,0.0,0.0,0.0,0.45,21.239074703016378,0.0,0.45,567.4134262460692,-0.042879857166307156,7,21,60.5,21
2022-01-03 16:20:00,7.539258956,0.0,21.239458967641987,526.085770362693,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.23622901751082, 21.23622901751082, 21.23622901751082, 21.23622901751082, 21.23622901751082, 21.23622901751082, 21.23622901751082, 21.23622901751082, 21.23622901751082, 21.23622901751082]",-0.2685689835847411,-0.04292461866357128,0.0,0.0,0.0,0.45,21.239458967641987,0.0,0.45,526.085770362693,-0.04292461866357128,7,21,60.5,21
2022-01-03 16:30:00,7.516294478,0.0,21.239649102035038,500.98963838750757,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.237204644447157, 21.237204644447157, 21.237204644447157, 21.237204644447157, 21.237204644447157, 21.237204644447157, 21.237204644447157, 21.237204644447157, 21.237204644447157, 21.237204644447157]",-0.20325561173784482,-0.04295849459886092,0.0,0.0,0.0,0.45,21.239649102035038,0.0,0.45,500.98963838750757,-0.04295849459886092,7,21,60.5,21
2022-01-03 16:40:00,7.478446483,0.0,21.23967992648395,485.7500651125748,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.23791075326202, 21.23791075326202, 21.23791075326202, 21.23791075326202, 21.23791075326202, 21.23791075326202, 21.23791075326202, 21.23791075326202, 21.23791075326202, 21.23791075326202]",-0.14710600309715657,-0.04298301226604378,0.0,0.0,0.0,0.45,21.23967992648395,0.0,0.45,485.7500651125748,-0.04298301226604378,7,21,60.5,21
2022-01-03 16:50:00,7.447716711,0.0,21.239578328504287,476.49586634474537,0.0,0.0,0.0,0.0,"[21.23838645241893, 21.23838645241893, 21.23838645241893, 21.23838645241893, 21.23838645241893, 21.23838645241893, 21.23838645241893, 21.23838645241893, 21.23838645241893, 21.23838645241893]",-0.09910399102283125,-0.04299952959788092,0.0,0.0,0.0,0.0,21.239578328504287,0.0,0.0,476.49586634474537,-0.04299952959788092,7,21,60.5,21
2022-01-03 17:00:00,7.448085306,0.0,21.239214622824512,508.72692992817935,0.0,0.0,0.0,0.0,"[21.238622699608097, 21.238622699608097, 21.238622699608097, 21.238622699608097, 21.238622699608097, 21.238622699608097, 21.238622699608097, 21.238622699608097, 21.238622699608097, 21.238622699608097]",-0.04921816441029813,-0.04300773262528264,0.0,0.0,0.0,0.0,21.239214622824512,0.0,0.0,508.72692992817935,-0.04300773262528264,7,21,60.5,21
2022-01-03 17:10:00,7.493242261,0.0,21.23846895661118,538.7515072917067,0.0,0.0,0.0,0.0,"[21.238578842268314, 21.238578842268314, 21.238578842268314, 21.238578842268314, 21.238578842268314, 21.238578842268314, 21.238578842268314, 21.238578842268314, 21.238578842268314, 21.238578842268314]",0.009136945788294867,-0.04300620980098459,0.0,0.0,0.0,0.0,21.23846895661118,0.0,0.0,538.7515072917067,-0.04300620980098459,7,20,60.5,21
2022-01-03 17:20:00,7.538804056,0.0,21.237295951055422,566.7206508952016,0.0,0.0,0.0,0.0,"[21.23821287961013, 21.23821287961013, 21.23821287961013, 21.23821287961013, 21.23821287961013, 21.23821287961013, 21.23821287961013, 21.23821287961013, 21.23821287961013, 21.23821287961013]",0.07624222045463815,-0.042993502764242145,0.0,0.0,0.0,0.0,21.237295951055422,0.0,0.0,566.7206508952016,-0.042993502764242145,7,20,60.5,21
2022-01-03 17:30:00,7.565440178,0.0,21.23571531922935,592.7750723926777,0.0,0.0,0.0,0.0,"[21.237500415586105, 21.237500415586105, 21.237500415586105, 21.237500415586105, 21.237500415586105, 21.237500415586105, 21.237500415586105, 21.237500415586105, 21.237500415586105, 21.237500415586105]",0.14843000500484568,-0.04296876443007467,0.0,0.0,0.0,0.0,21.23571531922935,0.0,0.0,592.7750723926777,-0.04296876443007467,7,20,60.5,21
2022-01-03 17:40:00,7.563824178,0.0,21.233781323944278,617.0458505470477,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.23643949268821, 21.23643949268821, 21.23643949268821, 21.23643949268821, 21.23643949268821, 21.23643949268821, 21.23643949268821, 21.23643949268821, 21.23643949268821, 21.23643949268821]",0.22102560372850663,-0.04293192682945325,0.0,0.0,0.0,0.45,21.233781323944278,0.0,0.45,617.0458505470477,-0.04293192682945325,7,20,60.5,21
