time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-03 17:50:00,7.565133094,0.0,21.231648683956884,556.224955464812,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.235072847503847, 21.235072847503847, 21.235072847503847, 21.235072847503847, 21.235072847503847, 21.235072847503847, 21.235072847503847, 21.235072847503847, 21.235072847503847, 21.235072847503847]",0.2847177467422463,-0.04288447387166288,0.0,0.0,0.0,0.45,21.231648683956884,0.0,0.45,556.224955464812,-0.04288447387166288,7,20,60.5,21
2022-01-03 18:00:00,7.578679083,0.0,21.229506453442447,526.2699721771692,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.233484955758442, 21.233484955758442, 21.233484955758442, 21.233484955758442, 21.233484955758442, 21.233484955758442, 21.233484955758442, 21.233484955758442, 21.233484955758442, 21.233484955758442]",0.3308107802921569,-0.04282933874161419,0.0,0.0,0.0,0.45,21.229506453442447,0.0,0.45,526.2699721771692,-0.04282933874161419,9,20,60.5,21
2022-01-03 18:10:00,7.587875367,0.0,21.227510162572436,494.12311742432155,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.231780562451767, 21.231780562451767, 21.231780562451767, 21.231780562451767, 21.231780562451767, 21.231780562451767, 21.231780562451767, 21.231780562451767, 21.231780562451767, 21.231780562451767]",0.3550819388898189,-0.04277015841846588,0.0,0.0,0.0,0.45,21.227510162572436,0.0,0.45,494.12311742432155,-0.04277015841846588,5,20,60.5,21
2022-01-03 18:20:00,7.574402811,0.0,21.225750298764616,474.6020075955618,0.0,0.0,0.0,0.0,"[21.230060345408955, 21.230060345408955, 21.230060345408955, 21.230060345408955, 21.230060345408955, 21.230060345408955, 21.230060345408955, 21.230060345408955, 21.230060345408955, 21.230060345408955]",0.3583785505859584,-0.04271042866003489,0.0,0.0,0.0,0.0,21.225750298764616,0.0,0.0,474.6020075955618,-0.04271042866003489,5,20,60.5,21
2022-01-03 18:30:00,7.5699172,0.0,21.22410991072102,496.25762274298796,0.0,0.0,0.0,0.0,"[21.228362900704482, 21.228362900704482, 21.228362900704482, 21.228362900704482, 21.228362900704482, 21.228362900704482, 21.228362900704482, 21.228362900704482, 21.228362900704482, 21.228362900704482]",0.3536343134319257,-0.04265148960779624,0.0,0.0,0.0,0.0,21.22410991072102,0.0,0.0,496.25762274298796,-0.04265148960779624,5,20,60.5,21
2022-01-03 18:40:00,7.577977178,0.0,21.222431538919047,516.4307296795788,0.0,0.0,0.0,0.0,"[21.22667089681216, 21.22667089681216, 21.22667089681216, 21.22667089681216, 21.22667089681216, 21.22667089681216, 21.22667089681216, 21.22667089681216, 21.22667089681216, 21.22667089681216]",0.35250081090062885,-0.042592739472646135,0.0,0.0,0.0,0.0,21.222431538919047,0.0,0.0,516.4307296795788,-0.042592739472646135,5,20,60.5,21
2022-01-03 18:50:00,7.583343506,0.0,21.220605533164054,535.2228185075656,0.0,0.0,0.0,0.0,"[21.224940667014653, 21.224940667014653, 21.224940667014653, 21.224940667014653, 21.224940667014653, 21.224940667014653, 21.224940667014653, 21.224940667014653, 21.224940667014653, 21.224940667014653]",0.36046454114706145,-0.04253266204912162,0.0,0.0,0.0,0.0,21.220605533164054,0.0,0.0,535.2228185075656,-0.04253266204912162,5,20,60.5,21
2022-01-03 19:00:00,7.585419656,0.0,21.218584025804013,574.1386293366096,0.0,0.0,0.0,0.0,"[21.22312734621926, 21.22312734621926, 21.22312734621926, 21.22312734621926, 21.22312734621926, 21.22312734621926, 21.22312734621926, 21.22312734621926, 21.22312734621926, 21.22312734621926]",0.37777516570568936,-0.042469699521504006,0.0,0.0,0.0,0.0,21.218584025804013,0.0,0.0,574.1386293366096,-0.042469699521504006,9,20,60.5,21
2022-01-03 19:10:00,7.572953222,0.0,21.216363743007243,610.3903270156638,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.2211979338221, 21.2211979338221, 21.2211979338221, 21.2211979338221, 21.2211979338221, 21.2211979338221, 21.2211979338221, 21.2211979338221, 21.2211979338221, 21.2211979338221]",0.4019609160751114,-0.04240270603549149,0.0,0.0,0.0,0.45,21.216363743007243,0.0,0.45,610.3903270156638,-0.04240270603549149,9,20,60.5,21
2022-01-03 19:20:00,7.565107344,0.0,21.214054811339885,559.1617799477598,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.21916025824599, 21.21916025824599, 21.21916025824599, 21.21916025824599, 21.21916025824599, 21.21916025824599, 21.21916025824599, 21.21916025824599, 21.21916025824599, 21.21916025824599]",0.42451574502248113,-0.04233195341132108,0.0,0.0,0.0,0.45,21.214054811339885,0.0,0.45,559.1617799477598,-0.04233195341132108,9,20,60.5,21
2022-01-03 19:30:00,7.567859172,0.0,21.211812846422255,528.0533526577848,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.21706430627847, 21.21706430627847, 21.21706430627847, 21.21706430627847, 21.21706430627847, 21.21706430627847, 21.21706430627847, 21.21706430627847, 21.21706430627847, 21.21706430627847]",0.4366566599001338,-0.04225917730133773,0.0,0.0,0.0,0.45,21.211812846422255,0.0,0.45,528.0533526577848,-0.04225917730133773,9,20,60.5,21
2022-01-03 19:40:00,7.548829556,0.0,21.209766637593567,509.16282571832437,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.214982544236896, 21.214982544236896, 21.214982544236896, 21.214982544236896, 21.214982544236896, 21.214982544236896, 21.214982544236896, 21.214982544236896, 21.214982544236896, 21.214982544236896]",0.4337004253268029,-0.04218689389711659,0.0,0.0,0.0,0.45,21.209766637593567,0.0,0.45,509.16282571832437,-0.04218689389711659,9,20,60.5,21
2022-01-03 19:50:00,7.517149928,0.0,21.207986440918468,497.6915930287348,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.212986807933145, 21.212986807933145, 21.212986807933145, 21.212986807933145, 21.212986807933145, 21.212986807933145, 21.212986807933145, 21.212986807933145, 21.212986807933145, 21.212986807933145]",0.415778396614759,-0.0421175974976808,0.0,0.0,0.0,0.45,21.207986440918468,0.0,0.45,497.6915930287348,-0.0421175974976808,9,20,60.5,21
2022-01-03 20:00:00,7.519853594,0.0,21.206491428487062,469.79057976207315,0.0,0.0,0.0,0.0,"[21.21113391011601, 21.21113391011601, 21.21113391011601, 21.21113391011601, 21.21113391011601, 21.21113391011601, 21.21113391011601, 21.21113391011601, 21.21113391011601, 21.21113391011601]",0.3860203785706305,-0.04205326076791903,0.0,0.0,0.0,0.0,21.206491428487062,0.0,0.0,469.79057976207315,-0.04205326076791903,3,20,60.5,21
2022-01-03 20:10:00,7.570052144,0.0,21.205120611297026,481.07047851036583,0.0,0.0,0.0,0.0,"[21.209418532539075, 21.209418532539075, 21.209418532539075, 21.209418532539075, 21.209418532539075, 21.209418532539075, 21.209418532539075, 21.209418532539075, 21.209418532539075, 21.209418532539075]",0.35737032852798273,-0.0419936990464977,0.0,0.0,0.0,0.0,21.205120611297026,0.0,0.0,481.07047851036583,-0.0419936990464977,3,20,60.5,21
2022-01-03 20:20:00,7.5933156,0.0,21.203696691025108,491.57817372632337,0.0,0.0,0.0,0.0,"[21.20778629723408, 21.20778629723408, 21.20778629723408, 21.20778629723408, 21.20778629723408, 21.20778629723408, 21.20778629723408, 21.20778629723408, 21.20778629723408, 21.20778629723408]",0.3400490218739849,-0.0419370242095187,0.0,0.0,0.0,0.0,21.203696691025108,0.0,0.0,491.57817372632337,-0.0419370242095187,3,20,60.5,21
2022-01-03 20:30:00,7.576604844,0.0,21.2020996221705,501.36652920851833,0.0,0.0,0.0,0.0,"[21.206164093650816, 21.206164093650816, 21.206164093650816, 21.206164093650816, 21.206164093650816, 21.206164093650816, 21.206164093650816, 21.206164093650816, 21.206164093650816, 21.206164093650816]",0.3379590798458994,-0.04188069769621105,0.0,0.0,0.0,0.0,21.2020996221705,0.0,0.0,501.36652920851833,-0.04188069769621105,3,20,60.5,21
2022-01-03 20:40:00,7.565835,0.0,21.200276288379975,510.48478978580573,0.0,0.0,0.0,0.0,"[21.204484514863363, 21.204484514863363, 21.204484514863363, 21.204484514863363, 21.204484514863363, 21.204484514863363, 21.204484514863363, 21.204484514863363, 21.204484514863363, 21.204484514863363]",0.3499122473849187,-0.04182237898831356,0.0,0.0,0.0,0.0,21.200276288379975,0.0,0.0,510.48478978580573,-0.04182237898831356,3,20,60.5,21
2022-01-03 20:50:00,7.569833756,0.0,21.198225690693654,518.9788290661068,0.0,0.0,0.0,0.0,"[21.202699097746752, 21.202699097746752, 21.202699097746752, 21.202699097746752, 21.202699097746752, 21.202699097746752, 21.202699097746752, 21.202699097746752, 21.202699097746752, 21.202699097746752]",0.37196189929315454,-0.04176038533843137,0.0,0.0,0.0,0.0,21.198225690693654,0.0,0.0,518.9788290661068,-0.04176038533843137,3,20,60.5,21
2022-01-03 21:00:00,7.588646889,0.0,21.195978678938992,537.5964791521398,0.0,0.0,0.0,0.0,"[21.200782004304788, 21.200782004304788, 21.200782004304788, 21.200782004304788, 21.200782004304788, 21.200782004304788, 21.200782004304788, 21.200782004304788, 21.200782004304788, 21.200782004304788]",0.3993944670756106,-0.04169381959391877,0.0,0.0,0.0,0.0,21.195978678938992,0.0,0.0,537.5964791521398,-0.04169381959391877,5,20,60.5,21
2022-01-03 21:10:00,7.615178106,0.0,21.193579893735297,554.9395951770941,0.0,0.0,0.0,0.0,"[21.198727501551904, 21.198727501551904, 21.198727501551904, 21.198727501551904, 21.198727501551904, 21.198727501551904, 21.198727501551904, 21.198727501551904, 21.198727501551904, 21.198727501551904]",0.4280214068503834,-0.04162248269277704,0.0,0.0,0.0,0.0,21.193579893735297,0.0,0.0,554.9395951770941,-0.04162248269277704,5,20,60.5,21
2022-01-03 21:20:00,7.632714272,0.0,21.191073707248144,571.0954296709801,0.0,0.0,0.0,0.0,"[21.196544149697562, 21.196544149697562, 21.196544149697562, 21.196544149697562, 21.196544149697562, 21.196544149697562, 21.196544149697562, 21.196544149697562, 21.196544149697562, 21.196544149697562]",0.4548649696544888,-0.04154667186450129,0.0,0.0,0.0,0.0,21.191073707248144,0.0,0.0,571.0954296709801,-0.04154667186450129,5,20,60.5,21
2022-01-03 21:30:00,7.642057417,0.0,21.18849664990703,586.1452619974363,0.0,0.0,0.0,0.0,"[21.194248487847617, 21.194248487847617, 21.194248487847617, 21.194248487847617, 21.194248487847617, 21.194248487847617, 21.194248487847617, 21.194248487847617, 21.194248487847617, 21.194248487847617]",0.4782628854052813,-0.04146696138360041,0.0,0.0,0.0,0.0,21.18849664990703,0.0,0.0,586.1452619974363,-0.04146696138360041,5,20,60.5,21
2022-01-03 21:40:00,7.611047744,0.0,21.185871535855405,600.1648072669893,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.191858845150147, 21.191858845150147, 21.191858845150147, 21.191858845150147, 21.191858845150147, 21.191858845150147, 21.191858845150147, 21.191858845150147, 21.191858845150147, 21.191858845150147]",0.49784222863992583,-0.04138398767882709,0.0,0.0,0.0,0.45,21.185871535855405,0.0,0.45,600.1648072669893,-0.04138398767882709,5,20,60.5,21
2022-01-03 21:50:00,7.597373961,0.0,21.183298356541492,538.9956003672661,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.189416846066294, 21.189416846066294, 21.189416846066294, 21.189416846066294, 21.189416846066294, 21.189416846066294, 21.189416846066294, 21.189416846066294, 21.189416846066294, 21.189416846066294]",0.5087498091358683,-0.04129919604397111,0.0,0.0,0.0,0.45,21.183298356541492,0.0,0.45,538.9956003672661,-0.04129919604397111,5,20,60.5,21
2022-01-03 22:00:00,7.574991228,0.0,21.180906569062792,501.8507283352098,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.18698917054496, 21.18698917054496, 21.18698917054496, 21.18698917054496, 21.18698917054496, 21.18698917054496, 21.18698917054496, 21.18698917054496, 21.18698917054496, 21.18698917054496]",0.5057657336108508,-0.04121490175503597,0.0,0.0,0.0,0.45,21.180906569062792,0.0,0.45,501.8507283352098,-0.04121490175503597,5,20,60.5,21
2022-01-03 22:10:00,7.569276811,0.0,21.17879916489037,461.84864022489427,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.184652856904513, 21.184652856904513, 21.184652856904513, 21.184652856904513, 21.184652856904513, 21.184652856904513, 21.184652856904513, 21.184652856904513, 21.184652856904513, 21.184652856904513]",0.4867320084251323,-0.04113377975363178,0.0,0.0,0.0,0.45,21.17879916489037,0.0,0.45,461.84864022489427,-0.04113377975363178,0,20,60.5,21
2022-01-03 22:20:00,7.545247078,0.0,21.177025711456373,437.5574564874861,0.0,0.0,0.0,0.0,"[21.18247710700889, 21.18247710700889, 21.18247710700889, 21.18247710700889, 21.18247710700889, 21.18247710700889, 21.18247710700889, 21.18247710700889, 21.18247710700889, 21.18247710700889]",0.4532812282548471,-0.04105823288225597,0.0,0.0,0.0,0.0,21.177025711456373,0.0,0.0,437.5574564874861,-0.04105823288225597,0,20,60.5,21
2022-01-03 22:30:00,7.521593094,0.0,21.175438605192177,434.98633406765464,0.0,0.0,0.0,0.0,"[21.18046927594061, 21.18046927594061, 21.18046927594061, 21.18046927594061, 21.18046927594061, 21.18046927594061, 21.18046927594061, 21.18046927594061, 21.18046927594061, 21.18046927594061]",0.41829813922469317,-0.04098851652571852,0.0,0.0,0.0,0.0,21.175438605192177,0.0,0.0,434.98633406765464,-0.04098851652571852,0,20,60.5,21
2022-01-03 22:40:00,7.545681956,0.0,21.17386138270522,432.59122650921205,0.0,0.0,0.0,0.0,"[21.1785842819917, 21.1785842819917, 21.1785842819917, 21.1785842819917, 21.1785842819917, 21.1785842819917, 21.1785842819917, 21.1785842819917, 21.1785842819917, 21.1785842819917]",0.3927070726893039,-0.04092306534693697,0.0,0.0,0.0,0.0,21.17386138270522,0.0,0.0,432.59122650921205,-0.04092306534693697,0,20,60.5,21
2022-01-03 22:50:00,7.579446794,0.0,21.172175429122582,430.36008412086744,0.0,0.0,0.0,0.0,"[21.17675606709061, 21.17675606709061, 21.17675606709061, 21.17675606709061, 21.17675606709061, 21.17675606709061, 21.17675606709061, 21.17675606709061, 21.17675606709061, 21.17675606709061]",0.3808781043930759,-0.040859585662871456,0.0,0.0,0.0,0.0,21.172175429122582,0.0,0.0,430.36008412086744,-0.040859585662871456,0,20,60.5,21
2022-01-03 23:00:00,7.616930961,0.0,21.170330134047255,428.28168211360855,0.0,0.0,0.0,0.0,"[21.174922979830974, 21.174922979830974, 21.174922979830974, 21.174922979830974, 21.174922979830974, 21.174922979830974, 21.174922979830974, 21.174922979830974, 21.174922979830974, 21.174922979830974]",0.3818931790903557,-0.04079593679968973,0.0,0.0,0.0,0.0,21.170330134047255,0.0,0.0,428.28168211360855,-0.04079593679968973,0,20,60.5,21
2022-01-03 23:10:00,7.636963844,0.0,21.168321469392687,426.34556412923246,0.0,0.0,0.0,0.0,"[21.173039806664192, 21.173039806664192, 21.173039806664192, 21.173039806664192, 21.173039806664192, 21.173039806664192, 21.173039806664192, 21.173039806664192, 21.173039806664192, 21.173039806664192]",0.3923277430788364,-0.04073054884250992,0.0,0.0,0.0,0.0,21.168321469392687,0.0,0.0,426.34556412923246,-0.04073054884250992,0,20,60.5,21
2022-01-03 23:20:00,7.651616094,0.0,21.166169524252474,424.54198963482156,0.0,0.0,0.0,0.0,"[21.171079962533536, 21.171079962533536, 21.171079962533536, 21.171079962533536, 21.171079962533536, 21.171079962533536, 21.171079962533536, 21.171079962533536, 21.171079962533536, 21.171079962533536]",0.40830086055341847,-0.04066249869908435,0.0,0.0,0.0,0.0,21.166169524252474,0.0,0.0,424.54198963482156,-0.04066249869908435,0,20,60.5,21
2022-01-03 23:30:00,7.634976389,0.0,21.16390009533061,422.86188491850817,0.0,0.0,0.0,0.0,"[21.16903180501201, 21.16903180501201, 21.16903180501201, 21.16903180501201, 21.16903180501201, 21.16903180501201, 21.16903180501201, 21.16903180501201, 21.16903180501201, 21.16903180501201]",0.4266994836503599,-0.04059138211847596,0.0,0.0,0.0,0.0,21.16390009533061,0.0,0.0,422.86188491850817,-0.04059138211847596,0,20,60.5,21
2022-01-03 23:40:00,7.577052117,0.0,21.161532697560325,421.2967974399893,0.0,0.0,0.0,0.0,"[21.166892579745337, 21.166892579745337, 21.166892579745337, 21.166892579745337, 21.166892579745337, 21.166892579745337, 21.166892579745337, 21.166892579745337, 21.166892579745337, 21.166892579745337]",0.44567193055767995,-0.04051710346338301,0.0,0.0,0.0,0.0,21.161532697560325,0.0,0.0,421.2967974399893,-0.04051710346338301,0,20,60.5,21
2022-01-03 23:50:00,7.529563906,0.0,21.159081610212162,419.83885330613106,0.0,0.0,0.0,0.0,"[21.1646643914589, 21.1646643914589, 21.1646643914589, 21.1646643914589, 21.1646643914589, 21.1646643914589, 21.1646643914589, 21.1646643914589, 21.1646643914589, 21.1646643914589]",0.46420589300865955,-0.04043973581454823,0.0,0.0,0.0,0.0,21.159081610212162,0.0,0.0,419.83885330613106,-0.04043973581454823,0,20,60.5,21
2022-01-04 00:00:00,7.510598661,0.0,21.156562016172394,418.48071765772426,0.0,0.0,0.0,0.0,"[21.16235307560636, 21.16235307560636, 21.16235307560636, 21.16235307560636, 21.16235307560636, 21.16235307560636, 21.16235307560636, 21.16235307560636, 21.16235307560636, 21.16235307560636]",0.48152413594608373,-0.04035948179189055,0.0,0.0,0.0,0.0,21.156562016172394,0.0,0.0,418.48071765772426,-0.04035948179189055,0,20,60.5,21
2022-01-04 00:10:00,7.4578228,0.0,21.153986220074877,417.21555776809805,0.0,0.0,0.0,0.0,"[21.1599663130655, 21.1599663130655, 21.1599663130655, 21.1599663130655, 21.1599663130655, 21.1599663130655, 21.1599663130655, 21.1599663130655, 21.1599663130655, 21.1599663130655]",0.497242196012816,-0.04027660809255508,0.0,0.0,0.0,0.0,21.153986220074877,0.0,0.0,417.21555776809805,-0.04027660809255508,0,20,60.5,21
2022-01-04 00:20:00,7.300401211,0.0,21.151350402798563,416.0370086679424,0.0,0.0,0.0,0.0,"[21.15750850417862, 21.15750850417862, 21.15750850417862, 21.15750850417862, 21.15750850417862, 21.15750850417862, 21.15750850417862, 21.15750850417862, 21.15750850417862, 21.15750850417862]",0.5120435181008254,-0.04019126750620494,0.0,0.0,0.0,0.0,21.151350402798563,0.0,0.0,416.0370086679424,-0.04019126750620494,0,20,60.5,21
2022-01-04 00:30:00,7.106249811,0.0,21.148635180726707,414.9391411233999,0.0,0.0,0.0,0.0,"[21.154977264581103, 21.154977264581103, 21.154977264581103, 21.154977264581103, 21.154977264581103, 21.154977264581103, 21.154977264581103, 21.154977264581103, 21.154977264581103, 21.154977264581103]",0.5273415828152229,-0.040103377242402406,0.0,0.0,0.0,0.0,21.148635180726707,0.0,0.0,414.9391411233999,-0.040103377242402406,0,20,60.5,21
2022-01-04 00:40:00,6.846551417,0.0,21.145808966191545,413.9164318063247,0.0,0.0,0.0,0.0,"[21.152361879257754, 21.152361879257754, 21.152361879257754, 21.152361879257754, 21.152361879257754, 21.152361879257754, 21.152361879257754, 21.152361879257754, 21.152361879257754, 21.152361879257754]",0.5448719423648081,-0.04001256525200827,0.0,0.0,0.0,0.0,21.145808966191545,0.0,0.0,413.9164318063247,-0.04001256525200827,0,20,60.84525931175,21
2022-01-04 00:50:00,6.690969467,0.0,21.142850973237366,412.9637355066373,0.0,0.0,0.0,0.0,"[21.14964876031675, 21.14964876031675, 21.14964876031675, 21.14964876031675, 21.14964876031675, 21.14964876031675, 21.14964876031675, 21.14964876031675, 21.14964876031675, 21.14964876031675]",0.5652331127093946,-0.03991835973322337,0.0,0.0,0.0,0.0,21.142850973237366,0.0,0.0,412.9637355066373,-0.03991835973322337,0,20,61.195318699249995,21
2022-01-04 01:00:00,6.614812372,0.0,21.139765704343155,412.07625924697675,0.0,0.0,0.0,0.0,"[21.14682948039752, 21.14682948039752, 21.14682948039752, 21.14682948039752, 21.14682948039752, 21.14682948039752, 21.14682948039752, 21.14682948039752, 21.14682948039752, 21.14682948039752]",0.5873499831731203,-0.03982046806936118,0.0,0.0,0.0,0.0,21.139765704343155,0.0,0.0,412.07625924697675,-0.03982046806936118,0,20,61.366672163,21
2022-01-04 01:10:00,6.515030861,0.0,21.13657100574492,411.2495381694207,0.0,0.0,0.0,0.0,"[21.14390310705032, 21.14390310705032, 21.14390310705032, 21.14390310705032, 21.14390310705032, 21.14390310705032, 21.14390310705032, 21.14390310705032, 21.14390310705032, 21.14390310705032]",0.609661113999954,-0.039718857883694524,0.0,0.0,0.0,0.0,21.13657100574492,0.0,0.0,411.2495381694207,-0.039718857883694524,0,20,61.59118056275,21
2022-01-04 01:20:00,6.386625289,0.0,21.133282134834737,410.4794130729626,0.0,0.0,0.0,0.0,"[21.140873326204183, 21.140873326204183, 21.140873326204183, 21.140873326204183, 21.140873326204183, 21.140873326204183, 21.140873326204183, 21.140873326204183, 21.140873326204183, 21.140873326204183]",0.6312043429451911,-0.03961365715987032,0.0,0.0,0.0,0.0,21.133282134834737,0.0,0.0,410.4794130729626,-0.03961365715987032,0,20,61.88009309975,21
2022-01-04 01:30:00,6.27029085,0.0,21.129908967124358,409.76200948873566,0.0,0.0,0.0,0.0,"[21.137745589453164, 21.137745589453164, 21.137745589453164, 21.137745589453164, 21.137745589453164, 21.137745589453164, 21.137745589453164, 21.137745589453164, 21.137745589453164, 21.137745589453164]",0.651611823128726,-0.03950505518934887,0.0,0.0,0.0,0.0,21.129908967124358,0.0,0.0,409.76200948873566,-0.03950505518934887,0,20,62.1418455875,21
2022-01-04 01:40:00,6.169400217,0.0,21.126459243767023,409.09371818771376,0.0,0.0,0.0,0.0,"[21.134526001520097, 21.134526001520097, 21.134526001520097, 21.134526001520097, 21.134526001520097, 21.134526001520097, 21.134526001520097, 21.134526001520097, 21.134526001520097, 21.134526001520097]",0.6707474860561379,-0.03939326394167284,0.0,0.0,0.0,0.0,21.126459243767023,0.0,0.0,409.09371818771376,-0.03939326394167284,0,20,62.36884951175,21
2022-01-04 01:50:00,6.0892148,0.0,21.122941990209803,408.47117702282287,0.0,0.0,0.0,0.0,"[21.131221500305237, 21.131221500305237, 21.131221500305237, 21.131221500305237, 21.131221500305237, 21.131221500305237, 21.131221500305237, 21.131221500305237, 21.131221500305237, 21.131221500305237]",0.6884377530951276,-0.039278524316156985,0.0,0.0,0.0,0.0,21.122941990209803,0.0,0.0,408.47117702282287,-0.039278524316156985,0,20,62.549266700000004,21
2022-01-04 02:00:00,6.027550222,0.0,21.119368695015147,407.8912540141123,0.0,0.0,0.0,0.0,"[21.127840321848876, 21.127840321848876, 21.127840321848876, 21.127840321848876, 21.127840321848876, 21.127840321848876, 21.127840321848876, 21.127840321848876, 21.127840321848876, 21.127840321848876]",0.7044121784075559,-0.03916112228642239,0.0,0.0,0.0,0.0,21.119368695015147,0.0,0.0,407.8912540141123,-0.03916112228642239,0,20,62.688012000499995,21
2022-01-04 02:10:00,5.975690844,0.0,21.115751862818435,407.35103159188753,0.0,0.0,0.0,0.0,"[21.124391919867747, 21.124391919867747, 21.124391919867747, 21.124391919867747, 21.124391919867747, 21.124391919867747, 21.124391919867747, 21.124391919867747, 21.124391919867747, 21.124391919867747]",0.7184170794021472,-0.03904138610652203,0.0,0.0,0.0,0.0,21.115751862818435,0.0,0.0,407.35103159188753,-0.03904138610652203,0,20,62.804695601,21
2022-01-04 02:20:00,5.906395911,0.0,21.112100008934796,406.84779191853295,0.0,0.0,0.0,0.0,"[21.120885480386395, 21.120885480386395, 21.120885480386395, 21.120885480386395, 21.120885480386395, 21.120885480386395, 21.120885480386395, 21.120885480386395, 21.120885480386395, 21.120885480386395]",0.7305082252820257,-0.038919634735641695,0.0,0.0,0.0,0.0,21.112100008934796,0.0,0.0,406.84779191853295,-0.038919634735641695,0,20,62.960609200250005,21
2022-01-04 02:30:00,5.843097689,0.0,21.10841764399229,406.37900321517793,0.0,0.0,0.0,0.0,"[21.11732885570714, 21.11732885570714, 21.11732885570714, 21.11732885570714, 21.11732885570714, 21.11732885570714, 21.11732885570714, 21.11732885570714, 21.11732885570714, 21.11732885570714]",0.7409634748448513,-0.038796140823167555,0.0,0.0,0.0,0.0,21.10841764399229,0.0,0.0,406.37900321517793,-0.038796140823167555,0,20,63.103030199749995,21
2022-01-04 02:40:00,5.79813385,0.0,21.104709032284156,405.9423070244179,0.0,0.0,0.0,0.0,"[21.11372887460254, 21.11372887460254, 21.11372887460254, 21.11372887460254, 21.11372887460254, 21.11372887460254, 21.11372887460254, 21.11372887460254, 21.11372887460254, 21.11372887460254]",0.7499960634585244,-0.0386711414792578,0.0,0.0,0.0,0.0,21.104709032284156,0.0,0.0,405.9423070244179,-0.0386711414792578,0,20,63.2041988375,21
2022-01-04 02:50:00,5.756026744,0.0,21.100978923555523,405.5355063450084,0.0,0.0,0.0,0.0,"[21.110091772773504, 21.110091772773504, 21.110091772773504, 21.110091772773504, 21.110091772773504, 21.110091772773504, 21.110091772773504, 21.110091772773504, 21.110091772773504, 21.110091772773504]",0.7577295477157898,-0.038544853221305166,0.0,0.0,0.0,0.0,21.100978923555523,0.0,0.0,405.5355063450084,-0.038544853221305166,0,20,63.298939826,21
2022-01-04 03:00:00,5.712801456,0.0,21.097231362074673,405.15655457883884,0.0,0.0,0.0,0.0,"[21.106423160784143, 21.106423160784143, 21.106423160784143, 21.106423160784143, 21.106423160784143, 21.106423160784143, 21.106423160784143, 21.106423160784143, 21.106423160784143, 21.106423160784143]",0.7642941644505664,-0.03841747086056341,0.0,0.0,0.0,0.0,21.097231362074673,0.0,0.0,405.15655457883884,-0.03841747086056341,0,20,63.396196724,21
2022-01-04 03:10:00,5.672955511,0.0,21.093469440996707,404.8035452345784,0.0,0.0,0.0,0.0,"[21.10272793107244, 21.10272793107244, 21.10272793107244, 21.10272793107244, 21.10272793107244, 21.10272793107244, 21.10272793107244, 21.10272793107244, 21.10272793107244, 21.10272793107244]",0.7698395232716212,-0.038289164273351474,0.0,0.0,0.0,0.0,21.093469440996707,0.0,0.0,404.8035452345784,-0.038289164273351474,0,20,63.485850100250005,21
2022-01-04 03:20:00,5.638485433,0.0,21.089695932636097,404.4747023361938,0.0,0.0,0.0,0.0,"[21.0990103712815, 21.0990103712815, 21.0990103712815, 21.0990103712815, 21.0990103712815, 21.0990103712815, 21.0990103712815, 21.0990103712815, 21.0990103712815, 21.0990103712815]",0.7744916231119352,-0.03816008233616615,0.0,0.0,0.0,0.0,21.089695932636097,0.0,0.0,404.4747023361938,-0.03816008233616615,0,20,63.56340777575,21
2022-01-04 03:30:00,5.607740878,0.0,21.085913621414512,404.16837148808395,0.0,0.0,0.0,0.0,"[21.0952743402395, 21.0952743402395, 21.0952743402395, 21.0952743402395, 21.0952743402395, 21.0952743402395, 21.0952743402395, 21.0952743402395, 21.0952743402395, 21.0952743402395]",0.7783398004167519,-0.03803035903609669,0.0,0.0,0.0,0.0,21.085913621414512,0.0,0.0,404.16837148808395,-0.03803035903609669,0,20,63.6325830245,21
2022-01-04 03:40:00,5.586400033,0.0,21.08212610223709,403.8830115518814,0.0,0.0,0.0,0.0,"[21.091523621486868, 21.091523621486868, 21.091523621486868, 21.091523621486868, 21.091523621486868, 21.091523621486868, 21.091523621486868, 21.091523621486868, 21.091523621486868, 21.091523621486868]",0.7813997401310667,-0.03790012574607484,0.0,0.0,0.0,0.0,21.08212610223709,0.0,0.0,403.8830115518814,-0.03790012574607484,0,20,63.68059992575,21
2022-01-04 03:50:00,5.541524411,0.0,21.078333973012924,403.6171868930461,0.0,0.0,0.0,0.0,"[21.08776108981816, 21.08776108981816, 21.08776108981816, 21.08776108981816, 21.08776108981816, 21.08776108981816, 21.08776108981816, 21.08776108981816, 21.08776108981816, 21.08776108981816]",0.7838607643150074,-0.03776948228535567,0.0,0.0,0.0,0.0,21.078333973012924,0.0,0.0,403.6171868930461,-0.03776948228535567,0,20,63.78157007525,21
2022-01-04 04:00:00,5.491027356,0.0,21.074534275628686,403.36956015824495,0.0,0.0,0.0,0.0,"[21.083987956109375, 21.083987956109375, 21.083987956109375, 21.083987956109375, 21.083987956109375, 21.083987956109375, 21.083987956109375, 21.083987956109375, 21.083987956109375, 21.083987956109375]",0.7860695226634222,-0.0376384706982451,0.0,0.0,0.0,0.0,21.074534275628686,0.0,0.0,403.36956015824495,-0.0376384706982451,0,20,63.895188449,21
2022-01-04 04:10:00,5.453903678,0.0,21.070724369319215,403.1388855471801,0.0,0.0,0.0,0.0,"[21.080204332502024, 21.080204332502024, 21.080204332502024, 21.080204332502024, 21.080204332502024, 21.080204332502024, 21.080204332502024, 21.080204332502024, 21.080204332502024, 21.080204332502024]",0.788254918198171,-0.03750709487854541,0.0,0.0,0.0,0.0,21.070724369319215,0.0,0.0,403.1388855471801,-0.03750709487854541,0,20,63.9787167245,21
2022-01-04 04:20:00,5.419043067,0.0,21.06690349668643,402.92400254501706,0.0,0.0,0.0,0.0,"[21.076410083089286, 21.076410083089286, 21.076410083089286, 21.076410083089286, 21.076410083089286, 21.076410083089286, 21.076410083089286, 21.076410083089286, 21.076410083089286, 21.076410083089286]",0.7904686276542624,-0.037375350107269695,0.0,0.0,0.0,0.0,21.06690349668643,0.0,0.0,402.92400254501706,-0.037375350107269695,0,20,64.05715309925,21
2022-01-04 04:30:00,5.387427328,0.0,21.06307260698086,402.7238300838803,0.0,0.0,0.0,0.0,"[21.072605381520646, 21.072605381520646, 21.072605381520646, 21.072605381520646, 21.072605381520646, 21.072605381520646, 21.072605381520646, 21.072605381520646, 21.072605381520646, 21.072605381520646]",0.7926461601334648,-0.037243242413914114,0.0,0.0,0.0,0.0,21.06307260698086,0.0,0.0,402.7238300838803,-0.037243242413914114,0,20,64.128288512,21
2022-01-04 04:40:00,5.3481555,0.0,21.059232323955804,402.5373611040437,0.0,0.0,0.0,0.0,"[21.068790529843998, 21.068790529843998, 21.068790529843998, 21.068790529843998, 21.068790529843998, 21.068790529843998, 21.068790529843998, 21.068790529843998, 21.068790529843998, 21.068790529843998]",0.7947607659681958,-0.037110782286252746,0.0,0.0,0.0,0.0,21.059232323955804,0.0,0.0,402.5373611040437,-0.037110782286252746,0,20,64.216650125,21
2022-01-04 04:50:00,5.32276535,0.0,21.055384298613355,402.3636574874533,0.0,0.0,0.0,0.0,"[21.064966214915284, 21.064966214915284, 21.064966214915284, 21.064966214915284, 21.064966214915284, 21.064966214915284, 21.064966214915284, 21.064966214915284, 21.064966214915284, 21.064966214915284]",0.7967322768147164,-0.036977993573450295,0.0,0.0,0.0,0.0,21.055384298613355,0.0,0.0,402.3636574874533,-0.036977993573450295,0,20,64.2737779625,21
2022-01-04 05:00:00,5.268752572,0.0,21.051527243865714,402.20184533809174,0.0,0.0,0.0,0.0,"[21.0611325604954, 21.0611325604954, 21.0611325604954, 21.0611325604954, 21.0611325604954, 21.0611325604954, 21.0611325604954, 21.0611325604954, 21.0611325604954, 21.0611325604954]",0.798678004143507,-0.03684488057275971,0.0,0.0,0.0,0.0,21.051527243865714,0.0,0.0,402.20184533809174,-0.03684488057275971,0,20,54.664059285,21
2022-01-04 05:10:00,5.239917278,0.0,21.047660593003094,402.0511105854427,0.0,0.0,0.0,0.0,"[21.057289493378804, 21.057289493378804, 21.057289493378804, 21.057289493378804, 21.057289493378804, 21.057289493378804, 21.057289493378804, 21.057289493378804, 21.057289493378804, 21.057289493378804]",0.8006389826235784,-0.03671144074232245,0.0,0.0,0.0,0.0,21.047660593003094,0.0,0.0,402.0511105854427,-0.03671144074232245,0,20,54.7001034025,21
2022-01-04 05:20:00,5.225042344,0.0,21.043787355128735,401.910694888934,0.0,0.0,0.0,0.0,"[21.053437819631654, 21.053437819631654, 21.053437819631654, 21.053437819631654, 21.053437819631654, 21.053437819631654, 21.053437819631654, 21.053437819631654, 21.053437819631654, 21.053437819631654]",0.8024320306556786,-0.0365777020705465,0.0,0.0,0.0,0.0,21.043787355128735,0.0,0.0,401.910694888934,-0.0365777020705465,0,20,54.71869707,21
2022-01-04 05:30:00,5.176772117,0.0,21.03990811325057,401.77989182275644,0.0,0.0,0.0,0.0,"[21.049578281689627, 21.049578281689627, 21.049578281689627, 21.049578281689627, 21.049578281689627, 21.049578281689627, 21.049578281689627, 21.049578281689627, 21.049578281689627, 21.049578281689627]",0.8040704045892463,-0.036443690336448294,0.0,0.0,0.0,0.0,21.03990811325057,0.0,0.0,401.77989182275644,-0.036443690336448294,0,20,54.77903485375,21
2022-01-04 05:40:00,5.117170333,0.0,21.03601879679045,401.6580433218632,0.0,0.0,0.0,0.0,"[21.045710249008895, 21.045710249008895, 21.045710249008895, 21.045710249008895, 21.045710249008895, 21.045710249008895, 21.045710249008895, 21.045710249008895, 21.045710249008895, 21.045710249008895]",0.8058401418187445,-0.03630938364614517,0.0,0.0,0.0,0.0,21.03601879679045,0.0,0.0,401.6580433218632,-0.03630938364614517,0,20,54.85353708375,21
2022-01-04 05:50:00,5.061574933,0.0,21.032113774972096,401.54453637127096,0.0,0.0,0.0,0.0,"[21.04183166465941, 21.04183166465941, 21.04183166465941, 21.04183166465941, 21.04183166465941, 21.04183166465941, 21.04183166465941, 21.04183166465941, 21.04183166465941, 21.04183166465941]",0.8080384061430149,-0.03617471057845467,0.0,0.0,0.0,0.0,21.032113774972096,0.0,0.0,401.54453637127096,-0.03617471057845467,0,20,54.923031333750004,21
2022-01-04 06:00:00,5.023700239,0.0,21.028190663376883,401.4387999220057,0.0,0.0,0.0,0.0,"[21.037940378290422, 21.037940378290422, 21.037940378290422, 21.037940378290422, 21.037940378290422, 21.037940378290422, 21.037940378290422, 21.037940378290422, 21.037940378290422, 21.037940378290422]",0.8106846602066952,-0.03603959646842022,0.0,0.0,0.0,0.0,21.028190663376883,0.0,0.0,401.4387999220057,-0.03603959646842022,0,20,54.97037470125,21
2022-01-04 06:10:00,4.989797594,0.0,21.024250790303633,401.34030201817797,0.0,0.0,0.0,0.0,"[21.034035231884612, 21.034035231884612, 21.034035231884612, 21.034035231884612, 21.034035231884612, 21.034035231884612, 21.034035231884612, 21.034035231884612, 21.034035231884612, 21.034035231884612]",0.8135721678767772,-0.035904001107107425,0.0,0.0,0.0,0.0,21.024250790303633,0.0,0.0,401.34030201817797,-0.035904001107107425,0,20,55.014453408499996,21
2022-01-04 06:20:00,4.946367739,0.0,21.02029590477614,401.2485471207335,0.0,0.0,0.0,0.0,"[21.0301158966988, 21.0301158966988, 21.0301158966988, 21.0301158966988, 21.0301158966988, 21.0301158966988, 21.0301158966988, 21.0301158966988, 21.0301158966988, 21.0301158966988]",0.8165281637104412,-0.03576791307982235,0.0,0.0,0.0,0.0,21.02029590477614,0.0,0.0,401.2485471207335,-0.03576791307982235,0,20,55.07597903641666,21
2022-01-04 06:30:00,4.896452428,0.0,21.016326016573295,401.16307361441653,0.0,0.0,0.0,0.0,"[21.026182140557957, 21.026182140557957, 21.026182140557957, 21.026182140557957, 21.026182140557957, 21.026182140557957, 21.026182140557957, 21.026182140557957, 21.026182140557957, 21.026182140557957]",0.8195325293424415,-0.03563132432493194,0.0,0.0,0.0,0.0,21.016326016573295,0.0,0.0,401.16307361441653,-0.03563132432493194,0,20,55.14669239366666,21
2022-01-04 06:40:00,4.844570639,0.0,21.01233958342491,401.08345148540104,0.0,0.0,0.0,0.0,"[21.022233357564087, 21.022233357564087, 21.022233357564087, 21.022233357564087, 21.022233357564087, 21.022233357564087, 21.022233357564087, 21.022233357564087, 21.022233357564087, 21.022233357564087]",0.8226631237228555,-0.03549421380431147,0.0,0.0,0.0,0.0,21.01233958342491,0.0,0.0,401.08345148540104,-0.03549421380431147,0,20,55.22019159475,21
2022-01-04 06:50:00,4.813626767,0.0,21.00833741930692,401.0092801579086,0.0,0.0,0.0,0.0,"[21.018269346858087, 21.018269346858087, 21.018269346858087, 21.018269346858087, 21.018269346858087, 21.018269346858087, 21.018269346858087, 21.018269346858087, 21.018269346858087, 21.018269346858087]",0.825835563749164,-0.035356574543686604,0.0,0.0,0.0,0.0,21.00833741930692,0.0,0.0,401.0092801579086,-0.035356574543686604,0,20,55.26402874674999,21
2022-01-04 07:00:00,4.756101606,0.0,21.00431894912763,400.9401864789276,0.0,0.0,0.0,0.0,"[21.014289800825782, 21.014289800825782, 21.014289800825782, 21.014289800825782, 21.014289800825782, 21.014289800825782, 21.014289800825782, 21.014289800825782, 21.014289800825782, 21.014289800825782]",0.8290720900632108,-0.0352183958620094,0.0,0.0,0.0,0.0,21.00431894912763,0.0,0.0,400.9401864789276,-0.0352183958620094,0,21,55.34552272483333,21
2022-01-04 07:10:00,4.5027647,0.0,21.00025541830255,400.87582284089484,0.0,0.0,0.0,0.0,"[21.010286296956913, 21.010286296956913, 21.010286296956913, 21.010286296956913, 21.010286296956913, 21.010286296956913, 21.010286296956913, 21.010286296956913, 21.010286296956913, 21.010286296956913]",0.834063306014575,-0.035079385311006975,0.0,0.0,0.0,0.0,21.00025541830255,0.0,0.0,400.87582284089484,-0.035079385311006975,0,21,64.65193529,21
2022-01-04 07:20:00,4.366423606,0.0,20.996115794232175,400.81586543289586,0.0,0.0,0.0,0.0,"[21.21990159613817, 21.00729216770779, 21.00624910539215, 21.006243988126176, 21.006243963020857, 21.006243962897692, 21.006243962897088, 21.006243962897084, 21.006243962897084, 21.006243962897084]",2.6274658372983817,-0.03464147433812391,3.437957014539466e-05,0.0017019589180888445,0.0017019589180888445,0.0,20.996115794232175,0.0017019589180888445,0.0,400.81586543289586,-0.03464147433812391,0,21,64.5564965242,21
2022-01-04 07:30:00,4.303974628,0.0,20.991891562299863,400.76001261158507,0.0,0.0,0.0,0.0,"[21.716077238319237, 21.012130206525605, 21.002282553592504, 21.002151476845132, 21.002149762495257, 21.002149740218073, 21.002149739929294, 21.002149739925553, 21.002149739925503, 21.002149739925503]",6.8733461196185575,-0.03349591665152082,9.144471451467506e-05,0.004526966065082924,0.004526966065082924,0.0,20.991891562299863,0.004526966065082924,0.0,400.76001261158507,-0.03349591665152082,0,21,64.5127822396,21
2022-01-04 07:40:00,4.241935728,0.0,20.98759298009245,400.70798338363,0.0,0.0,0.0,0.0,"[22.534005781503488, 21.041634040277682, 20.99913175349584, 20.99802552052748, 20.99799791205889, 20.997997237336996, 20.997997221025862, 20.99799722063381, 20.997997220624413, 20.99799722062419]",14.009467330991322,-0.03116100542968893,0.00017056635186227595,0.008443878805063166,0.008443878805063166,0.0,20.98759298009245,0.008443878805063166,0.0,400.70798338363,-0.03116100542968893,0,21,64.4693550096,21
2022-01-04 07:50:00,4.181562422,1.0,20.983239310620412,400.65951599204493,0.0,0.0,0.0,0.0,"[23.68069584853004, 21.124658954612446, 20.999480060897667, 20.994020466007033, 20.993796547221002, 20.99378767824988, 20.99378733413119, 20.99378732094495, 20.993787320443538, 20.993787320424563]",24.356138394630275,-0.027101649030583885,0.00027195061420374014,0.013462901693254464,0.013462901693254464,0.0,20.983239310620412,0.013462901693254464,0.0,400.65951599204493,-0.027101649030583885,0,21,64.4270936954,21
2022-01-04 08:00:00,4.120279311,3.0,20.97885355755134,400.6143665993019,0.0,0.0,0.0,0.0,"[25.136901378523035, 21.30073511731176, 21.010087780023753, 20.99078893546398, 20.989601241781745, 20.98953147040569, 20.98952749130992, 20.98952726873522, 20.989527256445022, 20.989527255772266]",38.14253659846948,-0.020744559597505638,0.0003956729452040923,0.019587769564559026,0.019587769564559026,0.0,20.97885355755134,0.019587769564559026,0.0,400.6143665993019,-0.020744559597505638,0,21,64.3841955177,21
2022-01-04 08:10:00,4.060359956,6.0,20.97446241212456,459.4503521614365,0.0,0.0,0.0,0.0,"[26.860925693108445, 21.615135859105322, 21.044268151111478, 20.99032192073271, 20.98564589614679, 20.985262585070913, 20.985232317856397, 20.985229988647735, 20.98522981261251, 20.985229799478105]",55.52610525237166,-0.011490208722110361,0.0005416596212458066,0.026814832734940924,0.026814832734940924,0.0,20.97446241212456,0.026814832734940924,0.0,459.4503521614365,-0.011490208722110361,11,21,64.3422519692,21
2022-01-04 08:20:00,4.022511961,7.0,20.970096152102634,514.2585217924767,0.0,0.0,0.0,0.0,"[28.795390660168376, 22.111362548988666, 21.123630957636678, 20.997398871952225, 20.982705461986395, 20.981099578666537, 20.98093160916379, 20.98091458290616, 20.98091289600202, 20.980912731662997]",76.61650023556965,0.0012792079838179118,0.0007096699659351262,0.03513217653144189,0.03513217653144189,0.0,20.970096152102634,0.03513217653144189,0.0,514.2585217924767,0.0012792079838179118,11,21,64.3157583727,21
2022-01-04 08:30:00,4.00327015,9.0,20.965789369134292,565.3146132236727,0.0,0.0,0.0,0.0,"[30.87292886214494, 22.82272406238793, 21.277833159626606, 21.02144550358416, 20.98285635619315, 20.97743169072665, 20.976705697361588, 20.976611988800855, 20.9766002166163, 20.97659876785177]",101.47443377003754,0.0181916136121575,0.0008992717441143015,0.044518403173975325,0.044518403173975325,0.0,20.965789369134292,0.044518403173975325,0.0,565.3146132236727,0.0181916136121575,11,21,64.302289105,21
2022-01-04 08:40:00,3.980431556,6.0,20.96156834607391,612.8754876294173,0.5460645649316607,0.45,0.5460645649316607,0.45,"[33.02190537872948, 23.765188145172463, 21.541549157838432, 21.078127229700357, 20.990699465611442, 20.97534966598988, 20.972794293035836, 20.972385626494162, 20.972322252528173, 20.97231265714679]",130.10372908452132,0.03987556845957772,0.0011099310341523578,0.054947080898631574,0.054947080898631574,0.45,20.96156834607391,0.054947080898631574,0.45,612.8754876294173,0.03987556845957772,11,21,64.2863020892,21
2022-01-04 08:50:00,3.975279806,5.0,20.957534775896058,567.649265622264,0.5460645649316607,0.45,0.5460645649316607,0.45,"[35.17506872855211, 24.932886345320274, 21.948559765930288, 21.189603382010517, 21.014831229688202, 20.977452230087817, 20.969894040408917, 20.968430513928944, 20.96815657168828, 20.968106654339763]",162.45466216901494,0.06695134548774688,0.0013403133111173765,0.06635214411472161,0.06635214411472161,0.45,20.957534775896058,0.06635214411472161,0.45,567.649265622264,0.06695134548774688,11,21,64.2826958642,21
2022-01-04 09:00:00,3.989783761,18.0,20.95384179713583,536.6965490175592,0.5460645649316607,0.45,0.5460645649316607,0.45,"[37.272056853714965, 26.297243462775327, 22.524107313787177, 21.382371300219386, 21.068838086951807, 20.98891820512558, 20.969693257741927, 20.96527508555763, 20.964296050337744, 20.964085382449397]",198.38214149443482,0.10001503573681934,0.0015881135599489873,0.07861948316579145,0.07861948316579145,0.45,20.95384179713583,0.07861948316579145,0.45,536.6965490175592,0.10001503573681934,10,21,64.2928486327,21
2022-01-04 09:10:00,3.993140222,34.0,20.950652822213307,517.9005770637121,0.5460645649316607,0.45,0.5460645649316607,0.45,"[39.25883445550958, 27.809743937037045, 23.277704940434592, 21.682468216532687, 21.170863763925514, 21.018442984139924, 20.97562281900353, 20.964148313758148, 20.961189235818917, 20.960449756569886]",237.5827859895681,0.1396121667350807,0.0018501600865436702,0.0915920834922609,0.0915920834922609,0.45,20.950652822213307,0.0915920834922609,0.45,517.9005770637121,0.1396121667350807,10,21,64.2951981554,21
2022-01-04 09:20:00,4.010854722,29.0,20.948085832003564,506.48676268994876,0.5460645649316607,0.45,0.5460645649316607,0.45,"[41.100355966240215, 29.410938156545345, 24.19961703877137, 22.10931915608444, 21.341161439277382, 21.078372695767804, 20.993580553185236, 20.967504522410195, 20.959797526700722, 20.95759368409318]",279.6934082529313,0.18622773477723592,0.002122855529449331,0.10509185789353125,0.10509185789353125,0.45,20.948085832003564,0.10509185789353125,0.45,506.48676268994876,0.18622773477723592,10,21,64.3075983054,21
2022-01-04 09:30:00,4.005737783,33.0,20.946201586806275,499.5557479555889,0.5460645649316607,0.45,0.5460645649316607,0.45,"[42.77018105666571, 31.038265381035487, 25.261731341959223, 22.670339205011707, 21.59796132236517, 21.183473165861212, 21.032187635139653, 20.979559574293873, 20.961976881902185, 20.956299845534875]",324.19986002510416,0.24026104478141994,0.0024025113455299896,0.11893620522425691,0.11893620522425691,0.45,20.946201586806275,0.11893620522425691,0.45,499.5557479555889,0.24026104478141994,10,21,64.3040164481,21
2022-01-04 09:40:00,3.968013289,43.0,20.945022868052185,495.34690385888285,0.0,0.0,0.0,0.0,"[44.25509082676338, 32.63429402349277, 26.4225320140308, 23.35824966364615, 21.952909781563594, 21.348294389224776, 21.10212469813424, 21.006524096693926, 20.97087087126378, 20.958028598106875]",370.5036199640882,0.30201164810876796,0.002685467357768994,0.13294392860242546,0.13294392860242546,0.0,20.945022868052185,0.13294392860242546,0.0,495.34690385888285,0.30201164810876796,10,21,64.2776093023,21
2022-01-04 09:50:00,3.968472483,43.0,20.944395454660118,542.3451044484308,0.0,0.0,0.0,0.0,"[45.57141298835788, 34.159332171651606, 27.63721110179587, 24.153272112231324, 22.40829976599117, 21.584068847563707, 21.214505767370817, 21.056210031418424, 20.99106141584898, 20.96516664046603]",418.21398197380194,0.37171397843773496,0.002969514657194436,0.14700567609873447,0.14700567609873447,0.0,20.944395454660118,0.14700567609873447,0.0,542.3451044484308,0.37171397843773496,10,21,64.2779307381,21
2022-01-04 10:00:00,3.99663925,53.0,20.94417336239858,596.8309835506919,0.0,0.0,0.0,0.0,"[46.73801738603897, 35.590180572210826, 28.865232306137006, 25.02797719985769, 22.956852474697108, 21.89629703259558, 21.37880744497278, 21.1370390919952, 21.028378141652016, 20.9811914268454]",466.9533793808993,0.44953954166788485,0.0032531526569309637,0.16104716123420612,0.16104716123420612,0.0,20.94417336239858,0.16104716123420612,0.0,596.8309835506919,0.44953954166788485,12,21,64.297647475,21
2022-01-04 10:10:00,4.009550572,46.0,20.944266555774085,647.5868479388116,0.5460645649316607,0.45,0.5460645649316607,0.45,"[47.76556507928475, 36.91364544630964, 30.073367602293132, 25.952253895759238, 23.583554309673953, 22.283688373813273, 21.600959995657462, 21.25661491244527, 21.089236949218204, 21.010549137947347]",516.2488606529378,0.5355810184433745,0.003535125063705887,0.17500619127256867,0.17500619127256867,0.45,20.944266555774085,0.17500619127256867,0.45,647.5868479388116,0.5355810184433745,12,21,64.3066854004,21
2022-01-04 10:20:00,4.046247483,48.0,20.94473727769364,592.2168546113971,0.5460645649316607,0.45,0.5460645649316607,0.45,"[48.67607779279101, 38.12698444509265, 31.237022612661118, 26.89706393229664, 24.26830962338906, 22.738369981761558, 21.882040633754773, 21.420201019401468, 21.179591775521192, 21.05817257348745]",565.7202928875917,0.6298677339246397,0.00381328383668862,0.18877642755884258,0.18877642755884258,0.45,20.94473727769364,0.18877642755884258,0.45,592.2168546113971,0.6298677339246397,12,21,64.3323732381,21
2022-01-04 10:30:00,4.0671525,72.0,20.945755508729782,558.5935428046206,0.5460645649316607,0.45,0.5460645649316607,0.45,"[49.47567767709012, 39.22788114161114, 32.33715698584098, 27.835794931354677, 24.98827979086591, 23.246911954655005, 22.217735590877737, 21.62942773399773, 21.303677167094115, 21.128628910650846]",614.7548881402083,0.7323268819480078,0.004084212036335788,0.2021887146700885,0.2021887146700885,0.45,20.945755508729782,0.2021887146700885,0.45,558.5935428046206,0.7323268819480078,12,21,64.34700675,21
2022-01-04 10:40:00,4.078835967,67.0,20.947490580497835,538.1758575401367,0.5460645649316607,0.45,0.5460645649316607,0.45,"[50.17217701796795, 40.215275498363084, 33.358909941408044, 28.74487912838293, 25.719863526550554, 23.791896281249212, 22.598650519716138, 21.881565967508642, 21.462872915649154, 21.22507835928033]",662.6710498458486,0.8427720569223158,0.004343637407859357,0.21503155484452263,0.21503155484452263,0.45,20.947490580497835,0.21503155484452263,0.45,538.1758575401367,0.8427720569223158,12,21,64.3551851769,21
2022-01-04 10:50:00,4.073242189,55.0,20.95002861053363,525.7772611747572,0.5460645649316607,0.45,0.5460645649316607,0.45,"[50.77011695352829, 41.08841837495168, 34.29075093105668, 29.60420018310376, 26.44040928435032, 24.353817520499756, 23.011417134839444, 22.169598093669638, 21.65505447036853, 21.34836398934033]",708.6993081213265,0.9608886082758702,0.004587166462385298,0.22708744863293553,0.22708744863293553,0.45,20.95002861053363,0.22708744863293553,0.45,525.7772611747572,0.9608886082758702,12,21,64.3512695323,21
2022-01-04 11:00:00,4.117593767,83.0,20.953430798488263,507.78067396002365,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.293323441615, 41.85513050998659, 35.12710776810115, 30.39835656791374, 27.129820024197908, 24.91298814073774, 23.44024866160714, 22.48298987011133, 21.87458579320933, 21.496505144351513]",752.3103219768494,1.0862736619386784,0.004810190022365522,0.23812821892898628,0.23812821892898628,0.45,20.953430798488263,0.23812821892898628,0.45,507.78067396002365,1.0862736619386784,9,21,64.3823156369,21
2022-01-04 11:10:00,4.151568889,83.0,20.95773705479369,496.85228428511937,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.737700440695214, 42.516337099413526, 35.863177411095975, 31.1151588377965, 27.770890635905776, 25.45086422877603, 23.868488086644494, 22.808871795434907, 22.112880185548413, 21.664689699843724]",792.6789416489223,1.2183868188801654,0.005007977328690296,0.24791966973714336,0.24791966973714336,0.45,20.95773705479369,0.24791966973714336,0.45,496.85228428511937,1.2183868188801654,9,21,64.4060982223,21
2022-01-04 11:20:00,4.133086206,90.0,20.962966615452025,490.216042676556,0.0,0.0,0.0,0.0,"[52.09032115963229, 43.06603685635082, 36.49207768025787, 31.743582521021892, 28.34865456904148, 25.95056452452947, 24.279765582512148, 23.133267503788694, 22.359307826521672, 21.84571654778406]",828.8318845366415,1.356525466302939,0.005175778442491125,0.2562266555688676,0.2562266555688676,0.0,20.962966615452025,0.2562266555688676,0.0,490.216042676556,1.356525466302939,9,21,64.3931603442,21
