time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-04 11:30:00,4.140892983,103.0,20.968989753282223,532.2129442184918,0.0,0.0,0.0,0.0,"[52.37123650259423, 43.510152789085055, 37.012093215817416, 32.27625928235264, 28.851451507124196, 26.397871802875073, 24.659255600545166, 23.44245550439187, 22.602395581769287, 22.030846019336796]",860.299772157232,1.4999087616624776,0.005310064473330667,0.2628744788777558,0.2628744788777558,0.0,20.968989753282223,0.2628744788777558,0.0,532.2129442184918,1.4999087616624776,9,21,64.3986250881,21
2022-01-04 11:40:00,4.146641256,86.0,20.975644753432427,571.3348061486822,0.0,0.0,0.0,0.0,"[52.582516941885906, 43.85254957669041, 37.42357600348197, 32.70904146312744, 29.27111334646954, 26.781764309920625, 24.994555467504618, 23.7240929097421, 22.830997822707147, 22.210822794895794]",886.5788865454027,1.6476719094200447,0.005408246807798121,0.2677349904850555,0.2677349904850555,0.0,20.975644753432427,0.2677349904850555,0.0,571.3348061486822,1.6476719094200447,9,21,64.4026488792,21
2022-01-04 11:50:00,4.159732817,88.0,20.982807645692084,607.7784490054438,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.72930846535791, 44.097459104549195, 37.72819351943814, 33.040169460951724, 29.6024831247116, 27.094338502904307, 25.276017844045832, 23.967893043550625, 23.0351798848016, 22.376797186680115]",907.3262072306063,1.798892943958479,0.005468221938277884,0.2707040563503903,0.2707040563503903,0.45,20.982807645692084,0.2707040563503903,0.45,607.7784490054438,1.798892943958479,9,21,64.4118129719,21
2022-01-04 12:00:00,4.200991156,66.0,20.990455030581508,564.5540996551734,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.82015124746778, 44.25008389963343, 37.92838509950882, 33.26929461656498, 29.842500132737175, 27.330187035164865, 25.49651258574177, 24.16576780377554, 23.20666230665698, 22.52094748546538]",922.344502586691,1.9526170277229276,0.005487624181200738,0.27166456342577916,0.27166456342577916,0.45,20.990455030581508,0.27166456342577916,0.45,564.5540996551734,1.9526170277229276,11,21,64.4406938092,21
2022-01-04 12:10:00,4.243755817,63.0,20.998588473653946,555.7521473852296,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.84892083695159, 44.308897479816885, 38.02373275840331, 33.39544729778555, 29.988893098348832, 27.485539685244017, 25.650938479342027, 24.311677811718006, 23.338961090505336, 22.636833201137176]",931.3081523897444,2.107835053121218,0.005463985417685614,0.2704943276081987,0.2704943276081987,0.45,20.998588473653946,0.2704943276081987,0.45,555.7521473852296,2.107835053121218,16,21,64.4706290719,21
2022-01-04 12:20:00,4.267155172,73.0,21.00719792221353,550.4071804113188,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.80415834034316, 44.26677749379466, 38.01007676688845, 33.41587123092881, 30.039159810516246, 27.557476797538843, 25.735688335554155, 24.4013503715884, 23.42734240198699, 22.719547984205576]",933.8152227627153,2.2634709235816706,0.005394932432846339,0.26707586301219505,0.26707586301219505,0.45,21.00719792221353,0.26707586301219505,0.45,550.4071804113188,2.2634709235816706,16,21,64.4870086204,21
2022-01-04 12:30:00,4.306781767,96.0,21.01628979866073,547.1614604760097,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.68786460028774, 44.11953060349177, 37.88284309775637, 33.326991962754995, 29.990565371379144, 27.54359630563917, 25.748274030343204, 24.431993263653208, 23.468678509079457, 22.765726548156504]",929.6385862615605,2.4184106879585974,0.005277997112017729,0.26128698574345194,0.26128698574345194,0.45,21.01628979866073,0.26128698574345194,0.45,547.1614604760097,2.4184106879585974,16,21,64.5147472369,21
2022-01-04 12:40:00,4.330348494,66.0,21.02581763186172,545.1905038826604,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.485152317409785, 43.856327868831826, 37.63450304004375, 33.12396424057094, 29.840154215166365, 27.442037563071036, 25.687290503993996, 24.402232746430975, 23.461407552286538, 22.773559670330894]",918.3742058980911,2.571473055608279,0.005111146974011961,0.25302707792138424,0.25302707792138424,0.45,21.02581763186172,0.25302707792138424,0.45,545.1905038826604,2.571473055608279,16,21,64.5312439458,21
2022-01-04 12:50:00,4.378505228,39.0,21.035635574838672,543.993644643326,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.19458694919644, 43.469321771761294, 37.25812400767196, 32.80239041062988, 29.585782353891958, 27.252142826822585, 25.55282765087596, 24.312357888448922, 23.405679585488148, 22.742897123680493]",899.842671729171,2.7214468342298073,0.004893464530851987,0.24225071934910825,0.24225071934910825,0.45,21.035635574838672,0.24225071934910825,0.45,543.993644643326,2.7214468342298073,16,21,64.5649536596,21
2022-01-04 13:00:00,4.37681675,54.0,21.045557617327724,536.2884772645284,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.78475800996739, 42.939425376860676, 36.743079513906345, 32.357433286664865, 29.226320231632254, 26.97490896744298, 25.346879883636475, 24.16461311160929, 23.303540656969737, 22.675358363768]",873.5756076946028,2.8670427688455744,0.004625126591914951,0.22896666296608673,0.22896666296608673,0.45,21.045557617327724,0.22896666296608673,0.45,536.2884772645284,2.8670427688455744,14,21,64.563771725,21
2022-01-04 13:10:00,4.362057211,90.0,21.055469064159844,531.6095306053016,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.240641830737374, 42.24953387881771, 36.07889221137046, 31.785155977746527, 28.762333703423018, 26.613439971924933, 25.07365180417565, 23.963379013107385, 23.15901406980685, 22.574346678476825]",839.3592019036994,3.0069359691628574,0.004306621007918295,0.21319905979793544,0.21319905979793544,0.45,21.055469064159844,0.21319905979793544,0.45,531.6095306053016,3.0069359691628574,14,21,64.5534400477,21
2022-01-04 13:20:00,4.368752478,73.0,21.065306472709928,528.7682501030596,0.5460645649316607,0.45,0.5460645649316607,0.45,"[50.54655554876561, 41.38241715263024, 35.256196501290496, 31.0837825527884, 28.197081458657607, 26.173623132509157, 24.73995994803241, 23.715363663196175, 22.978142977436487, 22.444997044530393]",797.1138687895209,3.1397882806277777,0.0039385629908423835,0.19497836588328632,0.19497836588328632,0.45,21.065306472709928,0.19497836588328632,0.45,528.7682501030596,3.1397882806277777,14,21,64.5581267346,21
2022-01-04 13:30:00,4.391950606,62.0,21.075018756209467,527.0428885034565,0.5460645649316607,0.45,0.5460645649316607,0.45,"[49.66779501095507, 40.31365722489707, 34.265417465384694, 30.25437683297062, 27.537529038270574, 25.664917702757535, 24.35569397284715, 23.42978765616886, 22.768982773852063, 22.29405093662562]",746.6999965489438,3.2642382800526017,0.0035217797665741293,0.17434553299871927,0.17434553299871927,0.45,21.075018756209467,0.17434553299871927,0.45,527.0428885034565,3.2642382800526017,14,21,64.5743654242,21
2022-01-04 13:40:00,4.400482178,55.0,21.084541896476004,525.995166306709,0.5460645649316607,0.45,0.5460645649316607,0.45,"[48.54486534950437, 39.009234274402644, 33.09744545753124, 29.302478014394335, 26.795793949723937, 25.101273484445013, 23.934243126262054, 23.1184587550039, 22.541460562450915, 22.12960288514401]",687.8917592190426,3.3788869065891087,0.003057471805326987,0.15135999036272213,0.15135999036272213,0.45,21.084541896476004,0.15135999036272213,0.45,525.995166306709,3.3788869065891087,14,21,64.5803375246,21
2022-01-04 13:50:00,4.399592878,52.0,21.093797222829018,525.3589392098443,0.5460645649316607,0.45,0.5460645649316607,0.45,"[47.09948296499432, 37.43059075466238, 31.74877020273826, 28.241881415825517, 25.991331395253034, 24.502093913290306, 23.492693738306738, 22.79555582815284, 22.30697122805861, 21.960638133526555]",620.5622253915965,3.4823139441543747,0.0025472935609631366,0.12610364163183846,0.12610364163183846,0.45,21.093797222829018,0.12610364163183846,0.45,525.3589392098443,3.4823139441543747,14,21,64.5797150146,21
2022-01-04 14:00:00,4.420359611,40.0,21.102686671658013,535.4401573360225,0.5460645649316607,0.45,0.5460645649316607,0.45,"[45.22163672313838, 35.54042325926612, 30.229946727112743, 27.100072226975076, 25.153304920682956, 23.8927296315698, 23.05141870120309, 22.47688482786929, 22.077582023299396, 21.796304944050537]",544.7414524634285,3.5731041862316126,0.001993469653305262,0.09868661650026052,0.09868661650026052,0.45,21.102686671658013,0.09868661650026052,0.45,535.4401573360225,3.5731041862316126,17,21,64.5942517277,21
2022-01-04 14:10:00,4.573637483,34.0,21.111119453913126,548.5403329332471,0.5460645649316607,0.45,0.5460645649316607,0.45,"[42.747236216557916, 33.31593540826356, 28.578816226180635, 25.924105415157538, 24.32162978631929, 23.30345560317669, 22.63249782921968, 22.178367791558685, 21.864782156129042, 21.644940667440707]",460.6534113053724,3.649879754782508,0.001398657068456614,0.06924044893349575,0.06924044893349575,0.45,21.111119453913126,0.06924044893349575,0.45,548.5403329332471,3.649879754782508,19,21,64.7015462381,21
2022-01-04 14:20:00,4.623173239,33.0,21.119010162657652,556.4953869680998,0.5460645649316607,0.45,0.5460645649316607,0.45,"[39.364266801670176, 30.779516845702776, 26.87920191291485, 24.783563826647644, 23.544169373896075, 22.765805324470087, 22.256675683694453, 21.91382858087473, 21.67794865729713, 21.51302625212795]",368.2520238261532,3.711255092086867,0.0007659250588237683,0.03791708211998853,0.03791708211998853,0.45,21.119010162657652,0.03791708211998853,0.45,556.4953869680998,3.711255092086867,19,21,64.7362212673,21
2022-01-04 14:30:00,4.570365906,25.0,21.126258729143593,561.3260767728098,0.5460645649316607,0.45,0.5460645649316607,0.45,"[34.58869244995569, 28.117572953254303, 25.27836427273609, 23.76177688685239, 22.867115953659013, 22.306059462885976, 21.939408820827072, 21.69266298138358, 21.522978112008808, 21.404377575693925]",267.8781841101163,3.7559014561052195,9.890529047951502e-05,0.004896301508886883,0.004896301508886883,0.45,21.126258729143593,0.004896301508886883,0.45,561.3260767728098,3.7559014561052195,19,21,64.6992561342,21
2022-01-04 14:40:00,4.461023333,17.0,21.132749529673312,564.2595029804876,0.5460645649316607,0.45,0.5460645649316607,0.45,"[30.750196566615788, 26.125054397244476, 24.09576969579464, 23.011810069401882, 22.3723636781691, 21.971356397095615, 21.709297977856387, 21.532939839560726, 21.41165995201583, 21.32689187717196]",191.07643788188423,3.7877475290855336,0.0,0.0,0.0,0.45,21.132749529673312,0.0,0.45,564.2595029804876,3.7877475290855336,19,21,64.6227163331,21
2022-01-04 14:50:00,4.350136756,12.0,21.138381756028686,566.0408198656044,0.5460645649316607,0.45,0.5460645649316607,0.45,"[28.008291982117907, 24.702536293662266, 23.25213343042971, 22.47738844534935, 22.020353079111626, 21.733738732573382, 21.546436141996903, 21.42038662880852, 21.333703525140532, 21.2731167290264]",136.23448880645412,3.8104532772199424,0.0,0.0,0.0,0.45,21.138381756028686,0.0,0.45,566.0408198656044,3.8104532772199424,19,21,64.5450957292,21
2022-01-04 15:00:00,4.210853578,7.0,21.143083401142214,560.1441436646148,0.5460645649316607,0.45,0.5460645649316607,0.45,"[26.049895232632295, 23.687152581363208, 22.650497417023665, 22.096759272823007, 21.770099635899644, 21.56524603967158, 21.431374132260604, 21.341282005361464, 21.279326469174695, 21.236022903886273]",97.09227704416945,3.8266353233939707,0.0,0.0,0.0,0.45,21.143083401142214,0.0,0.45,560.1441436646148,3.8266353233939707,17,21,64.4475975046,21
2022-01-04 15:10:00,4.07006645,4.0,21.146817615373585,556.5633994633814,0.5460645649316607,0.45,0.5460645649316607,0.45,"[24.651223778610653, 22.96248650875691, 22.221551726432548, 21.825775131233307, 21.59229972368815, 21.44588348041761, 21.350200406634734, 21.285808318764627, 21.24152646564949, 21.210575847908355]",69.17342295833431,3.8381642272203598,0.0,0.0,0.0,0.45,21.146817615373585,0.0,0.45,556.5633994633814,3.8381642272203598,17,21,64.349046515,21
2022-01-04 15:20:00,3.951503278,1.0,21.149584523985688,554.389000090305,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.652332214976013, 22.445330866326685, 21.915758091750472, 21.632882304795945, 21.466009022128436, 21.36136005970753, 21.292971920735003, 21.246948576376468, 21.21529874109138, 21.19317721986842]",49.27629938208375,3.8463769437840405,0.0,0.0,0.0,0.45,21.149584523985688,0.0,0.45,554.389000090305,3.8463769437840405,17,21,64.2660522946,21
2022-01-04 15:30:00,3.879045961,0.0,21.15142376546428,553.0686006515496,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.93891310752789, 22.07622577205653, 21.697721036872466, 21.49553952382756, 21.37626917856499, 21.3014727960657, 21.25259333006173, 21.2196987882631, 21.19707751107832, 21.18126646312733]",35.11023979814023,3.852228650417064,0.0,0.0,0.0,0.45,21.15142376546428,0.0,0.45,553.0686006515496,3.852228650417064,17,21,64.2153321727,21
2022-01-04 15:40:00,3.773160456,0.0,21.15240016498283,552.2667908738919,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.42928530841199, 21.812691599038356, 21.542160632503286, 21.39765422332201, 21.312407411899255, 21.25894774344618, 21.224011828640936, 21.200500914881342, 21.18433267334513, 21.173031947920826]",25.036525500756273,3.85640140466719,0.0,0.0,0.0,0.45,21.15240016498283,0.0,0.45,552.2667908738919,3.85640140466719,17,21,64.1412123192,21
2022-01-04 15:50:00,3.672681333,0.0,21.152593116161007,551.7798935754853,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.065091007553235, 21.624389276106797, 21.431031050829095, 21.327747115616734, 21.266818149227408, 21.22860859877034, 21.203638642200435, 21.18683454536288, 21.17527852081847, 21.167201485348627]",17.88303940781849,3.8593819112351597,0.0,0.0,0.0,0.45,21.152593116161007,0.0,0.45,551.7798935754853,3.8593819112351597,17,21,64.0708769331,21
2022-01-04 16:00:00,3.569758894,0.0,21.152088712087426,558.4626033437066,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.80464433552233, 21.489658935659616, 21.351458848026777, 21.27763809963652, 21.234089972928746, 21.206780231054594, 21.188933303771346, 21.176922810541978, 21.168663303596094, 21.162890355441743]",12.811629076130746,3.861517182747848,0.0,0.0,0.0,0.45,21.152088712087426,0.0,0.45,558.4626033437066,3.861517182747848,19,21,63.998831225800004,21
2022-01-04 16:10:00,3.523564339,0.0,21.15098257770442,496.2260820663856,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.61817817842391, 21.393046768567554, 21.294270188495545, 21.24150784087882, 21.210382426283108, 21.190863170172758, 21.17810732846507, 21.169522996381815, 21.163619629291606, 21.15949349532609]",9.222670289447546,3.863054294462756,0.0,0.0,0.0,0.45,21.15098257770442,0.0,0.45,496.2260820663856,3.863054294462756,0,21,63.9664950373,21
2022-01-04 16:20:00,3.46974325,0.0,21.149371264154617,458.4330856269156,0.0,0.0,0.0,0.0,"[21.48444445042247, 21.323534923422166, 21.25293574408848, 21.21522459394799, 21.192978139117546, 21.179027023766213, 21.169909964280894, 21.16377443296604, 21.159555083889867, 21.156605987337084]",6.687534980156479,3.864168883626115,0.0,0.0,0.0,0.0,21.149371264154617,0.0,0.0,458.4330856269156,3.864168883626115,0,21,63.928820275,21
2022-01-04 16:30:00,3.415757178,0.0,21.147188199336235,454.4328515704547,0.0,0.0,0.0,0.0,"[21.388237388673282, 21.273229554377828, 21.222769778194483, 21.19581626097707, 21.179915918477178, 21.169944553869538, 21.16342826309362, 21.159042977884422, 21.1560272571348, 21.153919431613296]",4.909561644650668,3.8649871439002235,0.0,0.0,0.0,0.0,21.147188199336235,0.0,0.0,454.4328515704547,3.8649871439002235,0,21,63.8910300246,21
2022-01-04 16:40:00,3.373765944,0.0,21.1443621757222,450.7064670349422,0.0,0.0,0.0,0.0,"[21.318668573874703, 21.23646833255956, 21.200402913152363, 21.181138263634043, 21.16977371617959, 21.162646822763932, 21.157989395054408, 21.154855073774122, 21.15269962953959, 21.151193090723524]",3.6769911049932924,3.8655999757510555,0.0,0.0,0.0,0.0,21.1443621757222,0.0,0.0,450.7064670349422,3.8655999757510555,0,21,63.8616361608,21
2022-01-04 16:50:00,3.316486361,0.0,21.140881922912378,447.2351847273285,0.0,0.0,0.0,0.0,"[21.267952445553213, 21.209200972545652, 21.183423718356277, 21.16965457950623, 21.161531928132813, 21.156438080725085, 21.15310924939828, 21.150869037092946, 21.14932846346763, 21.148251685915998]",2.8349093867025044,3.8660724606488395,0.0,0.0,0.0,0.0,21.140881922912378,0.0,0.0,447.2351847273285,3.8660724606488395,0,21,63.8215404527,21
2022-01-04 17:00:00,3.266474244,0.0,21.136795737665672,444.0015407637715,0.0,0.0,0.0,0.0,"[21.230538160558, 21.188546366795197, 21.17012243482753, 21.160281135379456, 21.154475583895913, 21.15083482769262, 21.148455592051526, 21.14685443163299, 21.14575332817738, 21.144983716479803]",2.269053816743603,3.8664506362849633,0.0,0.0,0.0,0.0,21.136795737665672,0.0,0.0,444.0015407637715,3.8664506362849633,0,21,63.7865319708,21
2022-01-04 17:10:00,3.220908167,0.0,21.13218857615866,440.9892668095288,0.0,0.0,0.0,0.0,"[21.202482566306333, 21.17246951891957, 21.159301271182418, 21.152267340020753, 21.148117903281612, 21.145515723696946, 21.14381519829325, 21.14267079127442, 21.141883792977147, 21.141333723778406]",1.8955780783239446,3.866766565964684,0.0,0.0,0.0,0.0,21.13218857615866,0.0,0.0,440.9892668095288,3.866766565964684,0,20,63.7546357169,21
2022-01-04 17:20:00,3.212381361,0.0,21.127163694125194,438.1832082336094,0.0,0.0,0.0,0.0,"[21.180996804771976, 21.159545398848994, 21.150133577921117, 21.145106173984466, 21.14214042210009, 21.140280550630337, 21.139065123877867, 21.138247174964324, 21.13768467893658, 21.137291524668843]",1.6534666463799155,3.8670421437390807,0.0,0.0,0.0,0.0,21.127163694125194,0.0,0.0,438.1832082336094,3.8670421437390807,0,20,63.7486669527,21
2022-01-04 17:30:00,3.222432139,0.0,21.121826693766344,435.5692478664254,0.0,0.0,0.0,0.0,"[21.164117703184118, 21.148785610773018, 21.142058643377922, 21.138465376716454, 21.136345647029604, 21.13501632990468, 21.134147620629648, 21.133563003081736, 21.133160966911742, 21.132879965396672]",1.4989700770626306,3.867291972085258,0.0,0.0,0.0,0.0,21.121826693766344,0.0,0.0,435.5692478664254,3.867291972085258,0,20,63.7557024973,21
2022-01-04 17:40:00,3.186084272,0.0,21.116264518701065,433.134234976871,0.0,0.0,0.0,0.0,"[21.15046691314056, 21.13950851449077, 21.134700508613747, 21.132132271515015, 21.130617224363235, 21.12966711353711, 21.129046215730646, 21.128628368513457, 21.12834101878295, 21.128140176879526]",1.4019279466370589,3.867525626743031,0.0,0.0,0.0,0.0,21.116264518701065,0.0,0.0,433.134234976871,3.867525626743031,0,20,63.7302589904,21
2022-01-04 17:50:00,3.102265833,0.0,21.11053383851104,430.8659191115147,0.0,0.0,0.0,0.0,"[21.139075445186016, 21.131243082991233, 21.12780662802486, 21.12597101647228, 21.124888157706675, 21.12420907927987, 21.123765301255215, 21.123466650799823, 21.12326127159819, 21.12311772265625]",1.3425826999292838,3.8677493905263525,0.0,0.0,0.0,0.0,21.11053383851104,0.0,0.0,430.8659191115147,3.8677493905263525,0,20,63.6715860831,21
2022-01-04 18:00:00,3.029126644,0.0,21.104669922847826,428.7528884630532,0.0,0.0,0.0,0.0,"[21.12926078881881, 21.123662717466342, 21.121206559333853, 21.11989458164549, 21.119120623485262, 21.118635261675806, 21.11831807753839, 21.118104621301672, 21.117957829389287, 21.117855229790393]",1.3080846984393864,3.867967404642759,0.0,0.0,0.0,0.0,21.104669922847826,0.0,0.0,428.7528884630532,3.867967404642759,0,20,63.6203886508,21
2022-01-04 18:10:00,2.975356578,0.0,21.09869956260227,426.78451245796083,0.0,0.0,0.0,0.0,"[21.12054277167821, 21.116541628461388, 21.114786123782636, 21.113848406076322, 21.113295230304182, 21.11294832473808, 21.112721621811307, 21.112569056951042, 21.112464139484374, 21.1123908078558]",1.2897537354575945,3.8681823635986685,0.0,0.0,0.0,0.0,21.09869956260227,0.0,0.0,426.78451245796083,3.8681823635986685,0,20,63.5827496046,21
2022-01-04 18:20:00,2.917519094,0.0,21.09264479426347,424.95088827449507,0.0,0.0,0.0,0.0,"[21.11258448350068, 21.10972472233768, 21.108469999917183, 21.10779977929946, 21.107404404651824, 21.107156458749515, 21.106994426002775, 21.10688538240234, 21.106810394110184, 21.106757981354114]",1.2816683086998262,3.868395974983452,0.0,0.0,0.0,0.0,21.09264479426347,0.0,0.0,424.95088827449507,3.868395974983452,0,20,63.5422633658,21
2022-01-04 18:30:00,2.920300961,0.0,21.086532941438783,423.2427910219924,0.0,0.0,0.0,0.0,"[21.10515291682775, 21.103108942526845, 21.102212147222595, 21.10173311640831, 21.101450527907758, 21.10127331204131, 21.101157501401413, 21.10107956401285, 21.101025967179652, 21.10098850589518]",1.2792818937935415,3.8686091886324174,0.0,0.0,0.0,0.0,21.086532941438783,0.0,0.0,423.2427910219924,3.8686091886324174,0,20,63.5442106727,21
2022-01-04 18:40:00,2.9354372,0.0,21.080395267695714,421.65162733080865,0.0,0.0,0.0,0.0,"[21.09809045120661, 21.096629549157583, 21.095988577254484, 21.09564619667865, 21.095444220499544, 21.095317557937154, 21.095234783901763, 21.095179079243145, 21.095140771656105, 21.09511399672688]",1.279110774202618,3.8688223737614513,0.0,0.0,0.0,0.0,21.080395267695714,0.0,0.0,421.65162733080865,3.8688223737614513,0,20,63.55480604,21
2022-01-04 18:50:00,2.805071356,0.0,21.074237128139067,420.1693921194166,0.0,0.0,0.0,0.0,"[21.09128595724129, 21.090241797930723, 21.08978367222621, 21.089538960497418, 21.089394600847797, 21.089304070552554, 21.089244908968254, 21.089205094842473, 21.08917771503032, 21.089158578024072]",1.280204752099789,3.869035741220135,0.0,0.0,0.0,0.0,21.074237128139067,0.0,0.0,420.1693921194166,3.869035741220135,0,20,63.4635499492,21
2022-01-04 19:00:00,2.623857022,0.0,21.068034291618098,418.7886283211578,0.0,0.0,0.0,0.0,"[21.08465309447543, 21.08390679620953, 21.083579357268572, 21.083404452982418, 21.083301273941547, 21.083236568678984, 21.08319428376391, 21.083165827174263, 21.083146257836397, 21.08313257992879]",1.2836429979427597,3.869249681719792,0.0,0.0,0.0,0.0,21.068034291618098,0.0,0.0,418.7886283211578,3.869249681719792,0,20,63.3366999154,21
2022-01-04 19:10:00,2.512663839,0.0,21.061762446422655,417.50238936803527,0.0,0.0,0.0,0.0,"[21.07812321701994, 21.077589810770476, 21.07735577836627, 21.07723076797357, 21.077157022196946, 21.077110775015353, 21.07708055246361, 21.07706021351409, 21.077046226603503, 21.07703645051031]",1.2902016213706111,3.8694647153233537,0.0,0.0,0.0,0.0,21.061762446422655,0.0,0.0,417.50238936803527,3.8694647153233537,0,20,63.2588646873,21
2022-01-04 19:20:00,2.409160139,0.0,21.055409757771123,416.3042042428054,0.0,0.0,0.0,0.0,"[21.071643885148546, 21.071262640490794, 21.071095369102554, 21.07100601967249, 21.070953310909896, 21.070920256383562, 21.070898655237333, 21.07088411825758, 21.070874121308826, 21.070867133982926]",1.2996938320735287,3.869681330962033,0.0,0.0,0.0,0.0,21.055409757771123,0.0,0.0,416.3042042428054,3.869681330962033,0,20,63.1864120973,21
2022-01-04 19:30:00,2.352253911,0.0,21.04898208927043,415.188044923546,0.0,0.0,0.0,0.0,"[21.0651792909761, 21.064906801688224, 21.06478724680257, 21.064723385546877, 21.064685712695884, 21.064662087435416, 21.064646648318213, 21.06463625821522, 21.064629113035892, 21.06462411894241]",1.3109343091190837,3.869899820013553,0.0,0.0,0.0,0.0,21.04898208927043,0.0,0.0,415.188044923546,3.869899820013553,0,20,63.1465777377,21
2022-01-04 19:40:00,2.377454756,0.0,21.042508254178394,414.1482960569169,0.0,0.0,0.0,0.0,"[21.058712060702117, 21.058517302794044, 21.058431852611356, 21.058386208671873, 21.058359282528436, 21.058342396703885, 21.058331361810765, 21.058323935629943, 21.058318828712935, 21.058315259254456]",1.3217119632705565,3.8701201053407646,0.0,0.0,0.0,0.0,21.042508254178394,0.0,0.0,414.1482960569169,3.8701201053407646,0,20,63.1642183292,21
2022-01-04 19:50:00,2.509521483,0.0,21.03604345990025,413.17972670753954,0.0,0.0,0.0,0.0,"[21.05224552533001, 21.05210632483867, 21.052045250515516, 21.052012627148045, 21.051993382063554, 21.051981313156585, 21.051973426121037, 21.05196811836214, 21.05196446826462, 21.05196191704409]",1.3288778453234786,3.870341584981652,0.0,0.0,0.0,0.0,21.03604345990025,0.0,0.0,413.17972670753954,3.870341584981652,0,20,63.2566650381,21
2022-01-04 20:00:00,2.705891611,0.0,21.029659183580954,412.2774640413684,0.0,0.0,0.0,0.0,"[21.045802455503015, 21.045702963898382, 21.04565931187996, 21.04563599478426, 21.045622239629235, 21.04561361354675, 21.045607976398383, 21.045604182751934, 21.045601573895777, 21.045599750446573]",1.3292143772917222,3.8705631207112003,0.0,0.0,0.0,0.0,21.029659183580954,0.0,0.0,412.2774640413684,3.8705631207112003,0,20,63.3941241277,21
2022-01-04 20:10:00,2.8464427,0.0,21.023412166514028,411.43696881065557,0.0,0.0,0.0,0.0,"[21.03941531246739, 21.03934420223425, 21.039313002564505, 21.03929633699642, 21.039286505691713, 21.03928034031988, 21.039276311246915, 21.039273599791166, 21.03927173514771, 21.03927043186289]",1.321297591904728,3.8707833369765177,0.0,0.0,0.0,0.0,21.023412166514028,0.0,0.0,411.43696881065557,3.8707833369765177,0,20,63.49250989,21
2022-01-04 20:20:00,2.911939622,0.0,21.01732307754137,410.65401251717526,0.0,0.0,0.0,0.0,"[21.03311319352116, 21.033062368476415, 21.033040068948754, 21.033028157467015, 21.033021130679455, 21.033016724066155, 21.03301384434259, 21.03301190636751, 21.03301057363968, 21.033009642135077]",1.3062535141466252,3.871001045895542,0.0,0.0,0.0,0.0,21.01732307754137,0.0,0.0,410.65401251717526,3.871001045895542,0,20,63.5383577354,21
2022-01-04 20:30:00,2.920968533,0.0,21.01137753843941,409.92465613881666,0.0,0.0,0.0,0.0,"[21.026912793961852, 21.026876467471848, 21.026860529196284, 21.026852015631277, 21.02684699333313, 21.026843843767896, 21.02684178552575, 21.02684040038516, 21.02683944783658, 21.02683878205669]",1.2869698016109121,3.8712155408624773,0.0,0.0,0.0,0.0,21.01137753843941,0.0,0.0,409.92465613881666,3.8712155408624773,0,20,63.5446779731,21
2022-01-04 20:40:00,2.951395511,0.0,21.005549041439373,409.24523031251954,0.0,0.0,0.0,0.0,"[21.02081848480819, 21.02079252095744, 21.02078112929786, 21.020775044346323, 21.020771454728955, 21.020769203621246, 21.020767732521453, 21.02076674251159, 21.020766061690807, 21.020765585833942]",1.2662312260134678,3.871426579400146,0.0,0.0,0.0,0.0,21.005549041439373,0.0,0.0,409.24523031251954,3.871426579400146,0,20,63.5659768577,21
2022-01-04 20:50:00,2.965762617,0.0,20.999811375864375,408.61231687385407,0.0,0.0,0.0,0.0,"[21.014825913222573, 21.014807355923324, 21.01479921389394, 21.01479486475992, 21.014792299131106, 21.014790690183347, 21.01478963873534, 21.014788931139638, 21.014788444532503, 21.01478810442046]",1.2460105078257013,3.871634247818117,0.0,0.0,0.0,0.0,20.999811375864375,0.0,0.0,408.61231687385407,3.871634247818117,0,20,63.5760338319,21
2022-01-04 21:00:00,2.98077965,0.0,20.99414421699621,408.02273166037094,0.0,0.0,0.0,0.0,"[21.00892617016512, 21.008912906594983, 21.008907087193343, 21.00890397871062, 21.008902144963297, 21.008900994990388, 21.00890024348263, 21.008899737738492, 21.008899389942847, 21.008899146852524]",1.2273678189143147,3.8718388091212694,0.0,0.0,0.0,0.0,20.99414421699621,0.0,0.0,408.02273166037094,3.8718388091212694,0,20,63.586545755,21
2022-01-04 21:10:00,2.965911867,0.0,20.988529663883675,407.47350849220607,0.0,0.0,0.0,0.0,"[21.003107781527504, 21.00309830157622, 21.003094142240272, 21.003091920495716, 21.00309060985046, 21.003089787923404, 21.00308925079374, 21.003088889320196, 21.003088640738117, 21.003088466992708]",1.2109168578313076,3.8720406285975746,0.0,0.0,0.0,0.0,20.988529663883675,0.0,0.0,407.47350849220607,3.8720406285975746,0,20,63.5761383069,21
2022-01-04 21:20:00,2.979727744,0.0,20.982957085013915,406.9618842493473,0.0,0.0,0.0,0.0,"[20.99735951356352, 20.997352737900904, 20.997349765073697, 20.997348177112844, 20.99734724034748, 20.99734665288661, 20.997346268980692, 20.997346010622532, 20.997345832951964, 20.997345708769863]",1.1966642343375822,3.872240072636631,0.0,0.0,0.0,0.0,20.982957085013915,0.0,0.0,406.9618842493473,3.872240072636631,0,20,63.5858094208,21
2022-01-04 21:30:00,2.996786117,0.0,20.977423291072775,406.4852849704869,0.0,0.0,0.0,0.0,"[20.991672427313716, 20.99166758450361, 20.991665459716938, 20.99166432474412, 20.991663655204178, 20.991663235324733, 20.99166296093335, 20.99166277627547, 20.991662649287914, 20.991662560530493]",1.1841723828244266,3.8724374347004353,0.0,0.0,0.0,0.0,20.977423291072775,0.0,0.0,406.4852849704869,3.8724374347004353,0,20,63.5977502819,21
2022-01-04 21:40:00,3.003469467,0.0,20.971927732114274,406.04131290352404,0.0,0.0,0.0,0.0,"[20.98603997690204, 20.986036515571236, 20.986034996909673, 20.986034185703726, 20.98603370715941, 20.98603340705645, 20.98603321093905, 20.98603307895741, 20.98603298819483, 20.986032924756703]",1.1729717017497825,3.8726329299840603,0.0,0.0,0.0,0.0,20.971927732114274,0.0,0.0,406.04131290352404,3.8726329299840603,0,20,63.6024286269,21
2022-01-04 21:50:00,2.973289967,0.0,20.966464653496224,405.62773444256936,0.0,0.0,0.0,0.0,"[20.980455842162954, 20.980453368225167, 20.98045228278305, 20.980451702984947, 20.980451360952088, 20.98045114645769, 20.98045100628552, 20.98045091195349, 20.980450847082206, 20.98045080174069]",1.1630358650564045,3.872826769294903,0.0,0.0,0.0,0.0,20.966464653496224,0.0,0.0,405.62773444256936,3.872826769294903,0,20,63.5813029769,21
2022-01-04 22:00:00,2.984876633,0.0,20.961031051703323,405.2424688907616,0.0,0.0,0.0,0.0,"[20.974914649051794, 20.974912880839355, 20.97491210503478, 20.974911690632194, 20.974911446168992, 20.974911292862117, 20.97491119267602, 20.97491112525352, 20.974911078887676, 20.974911046480464]",1.1541825571015008,3.87301913305442,0.0,0.0,0.0,0.0,20.961031051703323,0.0,0.0,405.2424688907616,3.87301913305442,0,20,63.5894136431,21
2022-01-04 22:10:00,2.987856867,0.0,20.955626971904714,404.8835779923644,0.0,0.0,0.0,0.0,"[20.969412569430407, 20.96941130562529, 20.969410751129818, 20.969410454941368, 20.96941028021471, 20.969410170640764, 20.969410099034153, 20.969410050844864, 20.969410017705524, 20.969409994542925]",1.1461002870225288,3.8732101497689237,0.0,0.0,0.0,0.0,20.955626971904714,0.0,0.0,404.8835779923644,3.8732101497689237,0,20,63.5914998069,21
2022-01-04 22:20:00,3.005458356,0.0,20.950255842298795,404.54925618147854,0.0,0.0,0.0,0.0,"[20.963947845132108, 20.963946941845077, 20.96394654552719, 20.963946333830638, 20.963946208947203, 20.963946130630756, 20.96394607945093, 20.963946045008313, 20.963946021322432, 20.96394600476729]",1.138365367664082,3.873399877330201,0.0,0.0,0.0,0.0,20.950255842298795,0.0,0.0,404.54925618147854,3.873399877330201,0,20,63.6038208492,21
2022-01-04 22:30:00,3.041929722,0.0,20.944925310906548,404.23782149831106,0.0,0.0,0.0,0.0,"[20.958521401236794, 20.958520755625013, 20.95852047236235, 20.958520321055197, 20.958520231796513, 20.958520175820922, 20.958520139240864, 20.95852011462348, 20.95852009769433, 20.958520085861775]",1.1304241905147259,3.8735882813619535,0.0,0.0,0.0,0.0,20.944925310906548,0.0,0.0,404.23782149831106,3.8735882813619535,0,20,63.6293508054,21
2022-01-04 22:40:00,3.104720117,0.0,20.939648151282746,403.9477071273024,0.0,0.0,0.0,0.0,"[20.95313754276749, 20.953137081325497, 20.953136878867465, 20.953136770722796, 20.9531367069264, 20.95313666691863, 20.953136640773543, 20.95313662317861, 20.95313661107874, 20.953136602621587]",1.1215764611764478,3.8737752107721497,0.0,0.0,0.0,0.0,20.939648151282746,0.0,0.0,403.9477071273024,3.8737752107721497,0,20,63.6733040819,21
2022-01-04 22:50:00,3.138364794,0.0,20.93443362030812,403.6774535145393,0.0,0.0,0.0,0.0,"[20.947801987333886, 20.947801657524675, 20.947801512820625, 20.947801435525736, 20.947801389928156, 20.947801361333163, 20.947801342646326, 20.947801330070593, 20.94780132142238, 20.94780131537775]",1.111530649947765,3.8739604658804745,0.0,0.0,0.0,0.0,20.93443362030812,0.0,0.0,403.6774535145393,3.8739604658804745,0,20,63.6968553558,21
2022-01-04 23:00:00,3.165921211,0.0,20.929284448620457,403.4257010247968,0.0,0.0,0.0,0.0,"[20.942519600470163, 20.942519364743646, 20.94251926131845, 20.942519206073005, 20.942519173482772, 20.942519153044902, 20.94251913968875, 20.94251913070042, 20.94251912451923, 20.942519120198913]",1.1004662446469335,3.874143876921249,0.0,0.0,0.0,0.0,20.929284448620457,0.0,0.0,403.4257010247968,3.874143876921249,0,20,63.7161448477,21
2022-01-04 23:10:00,3.142369272,0.0,20.924191572588462,403.1911831012673,0.0,0.0,0.0,0.0,"[20.937291274221277, 20.937291105739043, 20.93729103181733, 20.93729099233142, 20.93729096903801, 20.937290954430324, 20.9372909448842, 20.93729093845992, 20.937290934042004, 20.937290930954116]",1.0892124650541817,3.8743254123320914,0.0,0.0,0.0,0.0,20.924191572588462,0.0,0.0,403.1911831012673,3.8743254123320914,0,20,63.6996584904,21
2022-01-04 23:20:00,3.113825322,0.0,20.919138992555965,402.97271989356346,0.0,0.0,0.0,0.0,"[20.932113082038214, 20.932112961617893, 20.932112908783385, 20.93211288056138, 20.932112863912742, 20.932112853472102, 20.932112846649144, 20.93211284205748, 20.932112838899837, 20.932112836692813]",1.0787741923466991,3.8745052080308158,0.0,0.0,0.0,0.0,20.919138992555965,0.0,0.0,402.97271989356346,3.8745052080308158,0,20,63.6796777254,21
2022-01-04 23:30:00,3.038974283,0.0,20.91410409927048,402.7692123219374,0.0,0.0,0.0,0.0,"[20.926975767869553, 20.926975681800812, 20.926975644038084, 20.926975623866802, 20.92697561196742, 20.92697560450512, 20.926975599628506, 20.92697559634668, 20.926975594089797, 20.926975592512356]",1.0702624595805257,3.8746835851074124,0.0,0.0,0.0,0.0,20.91410409927048,0.0,0.0,402.7692123219374,3.8746835851074124,0,20,63.6272819981,21
2022-01-04 23:40:00,2.953882217,0.0,20.909062415712107,402.5796365478543,0.0,0.0,0.0,0.0,"[20.921865733669755, 20.921865672153324, 20.921865645162942, 20.9218656307458, 20.921865622240883, 20.92186561690731, 20.92186561342182, 20.921865611076182, 20.9218656094631, 20.92186560833565]",1.0645823635072553,3.87486101550133,0.0,0.0,0.0,0.0,20.909062415712107,0.0,0.0,402.5796365478543,3.87486101550133,0,20,63.5677175519,21
2022-01-04 23:50:00,2.921914578,0.0,20.904001245625842,402.4030388231012,0.0,0.0,0.0,0.0,"[20.916769638641647, 20.916769594673642, 20.91676957538264, 20.91676956507819, 20.916769558999423, 20.916769555187322, 20.916769552696113, 20.916769551019605, 20.91676954986668, 20.91676954906085]",1.0616806785550656,3.8750379622810893,0.0,0.0,0.0,0.0,20.904001245625842,0.0,0.0,402.4030388231012,3.8750379622810893,0,20,63.5453402046,21
2022-01-05 00:00:00,2.881251811,0.0,20.8989181121593,402.23853069151727,0.0,0.0,0.0,0.0,"[20.91167724108023, 20.911677209654712, 20.91167719586674, 20.911677188501777, 20.91167718415706, 20.911677181432417, 20.91167717965186, 20.9116771784536, 20.91167717762956, 20.911677177053605]",1.0609120234278753,3.875214780951661,0.0,0.0,0.0,0.0,20.8989181121593,0.0,0.0,402.23853069151727,3.875214780951661,0,20,63.5168762677,21
2022-01-05 00:10:00,2.785302639,0.0,20.893807148911584,402.08528451920637,0.0,0.0,0.0,0.0,"[20.906579547397175, 20.906579524936227, 20.906579515081464, 20.906579509817462, 20.906579506712138, 20.906579504764736, 20.906579503492107, 20.90657950263567, 20.906579502046696, 20.90657950163504]",1.0620165617257622,3.8753917837119483,0.0,0.0,0.0,0.0,20.893807148911584,0.0,0.0,402.08528451920637,3.8753917837119483,0,20,63.4497118473,21
2022-01-05 00:20:00,2.652837756,0.0,20.888652972296406,401.9425293307434,0.0,0.0,0.0,0.0,"[20.901465741167886, 20.90146572511424, 20.901465718070682, 20.901465714308312, 20.901465712088825, 20.901465710696947, 20.901465709787352, 20.901465709175223, 20.901465708754266, 20.90146570846004]",1.0653741853110448,3.875569346076167,0.0,0.0,0.0,0.0,20.888652972296406,0.0,0.0,401.9425293307434,3.875569346076167,0,20,63.3569864292,21
2022-01-05 00:30:00,2.502637389,0.0,20.883434002172727,401.8095469304278,0.0,0.0,0.0,0.0,"[20.896321935467128, 20.89632192399301, 20.896321918958726, 20.896321916269624, 20.896321914683277, 20.896321913688453, 20.896321913038335, 20.896321912600822, 20.89632191229995, 20.896321912089654]",1.0716246778077967,3.875747950189135,0.0,0.0,0.0,0.0,20.883434002172727,0.0,0.0,401.8095469304278,3.875747950189135,0,20,63.2518461723,21
2022-01-05 00:40:00,2.43385935,0.0,20.878141942319054,401.68566828906904,0.0,0.0,0.0,0.0,"[20.8911358381961, 20.891135829995132, 20.891135826396948, 20.891135824474947, 20.891135823341127, 20.891135822630094, 20.891135822165428, 20.891135821852725, 20.89113582163768, 20.891135821487374]",1.080435852321264,3.8759280228311885,0.0,0.0,0.0,0.0,20.878141942319054,0.0,0.0,401.68566828906904,3.8759280228311885,0,20,63.203701545,21
2022-01-05 00:50:00,2.479296683,0.0,20.872799017817307,401.57027017812754,0.0,0.0,0.0,0.0,"[20.885905003764464, 20.885904997902937, 20.885904995331185, 20.885904993957464, 20.885904993147083, 20.885904992638878, 20.885904992306767, 20.885904992083265, 20.885904991929564, 20.885904991822137]",1.0897564019545194,3.876109648898181,0.0,0.0,0.0,0.0,20.872799017817307,0.0,0.0,401.57027017812754,3.876109648898181,0,20,63.2355076781,21
2022-01-05 01:00:00,2.60229635,0.0,20.867455541972596,401.4627720342764,0.0,0.0,0.0,0.0,"[20.880642036794594, 20.88064203260515, 20.880642030767024, 20.880642029785175, 20.88064202920597, 20.880642028842736, 20.880642028605365, 20.88064202844562, 20.880642028335764, 20.880642028258983]",1.0964509007786316,3.8762923907149776,0.0,0.0,0.0,0.0,20.867455541972596,0.0,0.0,401.4627720342764,3.8762923907149776,0,20,63.321607445,21
2022-01-05 01:10:00,2.692646028,0.0,20.862162543345768,401.3626330386103,0.0,0.0,0.0,0.0,"[20.875370502874617, 20.875370499880272, 20.875370498566497, 20.875370497864733, 20.875370497450756, 20.87537049719114, 20.875370497021486, 20.87537049690731, 20.87537049682879, 20.87537049677391]",1.098235839310073,3.876475430021529,0.0,0.0,0.0,0.0,20.862162543345768,0.0,0.0,401.3626330386103,3.876475430021529,0,20,63.3848522196,21
2022-01-05 01:20:00,2.7722888,0.0,20.856955115102757,401.2693493958071,0.0,0.0,0.0,0.0,"[20.870117255995435, 20.87011725385527, 20.87011725291627, 20.87011725241469, 20.870117252118806, 20.87011725193325, 20.870117251811994, 20.870117251730385, 20.870117251674266, 20.87011725163504]",1.0944261515434226,3.87665783438012,0.0,0.0,0.0,0.0,20.856955115102757,0.0,0.0,401.2693493958071,3.87665783438012,0,20,63.44060216,21
2022-01-05 01:30:00,2.797636511,0.0,20.85184344637819,401.1824517995536,0.0,0.0,0.0,0.0,"[20.86490439626466, 20.864904394735007, 20.86490439406387, 20.864904393705373, 20.864904393493894, 20.86490439336127, 20.864904393274603, 20.864904393216275, 20.864904393176165, 20.864904393148127]",1.086012242627998,3.876838836420558,0.0,0.0,0.0,0.0,20.85184344637819,0.0,0.0,401.1824517995536,3.876838836420558,0,20,63.4583455577,21
2022-01-05 01:40:00,2.819390772,0.0,20.84682065376692,401.10150307148365,0.0,0.0,0.0,0.0,"[20.859745755837587, 20.85974575474429, 20.8597457542646, 20.859745754008372, 20.85974575385722, 20.859745753762432, 20.859745753700484, 20.859745753658792, 20.859745753630126, 20.85974575361009]",1.0747166117758578,3.877017955855854,0.0,0.0,0.0,0.0,20.84682065376692,0.0,0.0,401.10150307148365,3.877017955855854,0,20,63.4735735404,21
2022-01-05 01:50:00,2.829472544,0.0,20.84187219746091,401.0260959617517,0.0,0.0,0.0,0.0,"[20.854647073370224, 20.8546470725888, 20.854647072245953, 20.854647072062818, 20.854647071954783, 20.854647071887033, 20.854647071842756, 20.854647071812956, 20.85464707179247, 20.854647071778146]",1.0622254112094505,3.877194993424389,0.0,0.0,0.0,0.0,20.84187219746091,0.0,0.0,401.0260959617517,3.877194993424389,0,20,63.4806307808,21
2022-01-05 02:00:00,2.831230639,0.0,20.836982088048536,400.9558511001744,0.0,0.0,0.0,0.0,"[20.849607889283437, 20.84960788872493, 20.849607888479884, 20.849607888348988, 20.849607888271773, 20.84960788822335, 20.849607888191702, 20.849607888170404, 20.849607888155763, 20.849607888145524]",1.0498299445869657,3.87736996508182,0.0,0.0,0.0,0.0,20.836982088048536,0.0,0.0,400.9558511001744,3.87736996508182,0,20,63.4818614473,21
2022-01-05 02:10:00,2.787006856,0.0,20.832130231779594,400.8904150876346,0.0,0.0,0.0,0.0,"[20.844622143076247, 20.84462214267706, 20.844622142501922, 20.844622142408365, 20.844622142353177, 20.844622142318567, 20.844622142295947, 20.844622142280723, 20.84462214227026, 20.844622142262942]",1.03869707396939,3.877543081260815,0.0,0.0,0.0,0.0,20.832130231779594,0.0,0.0,400.8904150876346,3.877543081260815,0,20,63.4509047992,21
2022-01-05 02:20:00,2.758562567,0.0,20.82729870116018,400.8294587181441,0.0,0.0,0.0,0.0,"[20.839680389021996, 20.83968038873668, 20.839680388611505, 20.839680388544636, 20.83968038850519, 20.839680388480453, 20.839680388464288, 20.839680388453406, 20.839680388445927, 20.839680388440694]",1.0295320570925144,3.877714669936997,0.0,0.0,0.0,0.0,20.82729870116018,0.0,0.0,400.8294587181441,3.877714669936997,0,20,63.4309937969,21
2022-01-05 02:30:00,2.80753565,0.0,20.82248650246911,400.7726753226217,0.0,0.0,0.0,0.0,"[20.834775592446768, 20.834775592242842, 20.834775592153374, 20.83477559210558, 20.83477559207739, 20.834775592059707, 20.834775592048153, 20.834775592040376, 20.83477559203503, 20.83477559203129]",1.0218325930052792,3.8778849753691644,0.0,0.0,0.0,0.0,20.82248650246911,0.0,0.0,400.7726753226217,3.8778849753691644,0,20,63.465274955,21
2022-01-05 02:40:00,2.849645139,0.0,20.81770415685751,400.7197792260528,0.0,0.0,0.0,0.0,"[20.829905726721243, 20.829905726575493, 20.829905726511544, 20.829905726477385, 20.829905726457238, 20.829905726444597, 20.82990572643634, 20.82990572643078, 20.82990572642696, 20.829905726424286]",1.0145553403047314,3.878054067925882,0.0,0.0,0.0,0.0,20.81770415685751,0.0,0.0,400.7197792260528,3.878054067925882,0,20,63.4947515973,21
2022-01-05 02:50:00,2.864106656,0.0,20.81296053237893,400.67050431027013,0.0,0.0,0.0,0.0,"[20.82507187307674, 20.82507187297257, 20.825071872926863, 20.825071872902452, 20.82507187288805, 20.825071872879015, 20.825071872873117, 20.82507187286914, 20.82507187286641, 20.8250718728645]",1.0070528288956786,3.878221910064031,0.0,0.0,0.0,0.0,20.81296053237893,0.0,0.0,400.67050431027013,3.878221910064031,0,20,63.5048746592,21
2022-01-05 03:00:00,2.871954917,0.0,20.808258416947503,400.62460267512336,0.0,0.0,0.0,0.0,"[20.820275599599725, 20.82027559952527, 20.820275599492604, 20.820275599475153, 20.82027559946486, 20.8202755994584, 20.820275599454185, 20.820275599451346, 20.820275599449392, 20.820275599448028]",0.9992236312477327,3.878388447335906,0.0,0.0,0.0,0.0,20.808258416947503,0.0,0.0,400.62460267512336,3.878388447335906,0,20,63.5103684419,21
2022-01-05 03:10:00,2.883666039,0.0,20.803597050604004,400.5818433913036,0.0,0.0,0.0,0.0,"[20.81551781026906, 20.815517810215844, 20.815517810192496, 20.815517810180022, 20.81551781017267, 20.815517810168053, 20.815517810165037, 20.81551781016301, 20.815517810161612, 20.815517810160635]",0.991206103552658,3.8785536483531646,0.0,0.0,0.0,0.0,20.803597050604004,0.0,0.0,400.5818433913036,3.8785536483531646,0,20,63.5185662273,21
2022-01-05 03:20:00,2.954040528,0.0,20.798983080663312,400.54201133854707,0.0,0.0,0.0,0.0,"[20.810801047430527, 20.81080104739249, 20.810801047375804, 20.810801047366887, 20.810801047361632, 20.810801047358336, 20.810801047356176, 20.81080104735473, 20.81080104735373, 20.810801047353035]",0.9826589196892506,3.8787174248397793,0.0,0.0,0.0,0.0,20.798983080663312,0.0,0.0,400.54201133854707,3.8787174248397793,0,20,63.5678283696,21
2022-01-05 03:30:00,3.038698194,0.0,20.794430568233658,400.5049061233735,0.0,0.0,0.0,0.0,"[20.806131139317973, 20.806131139290788, 20.80613113927886, 20.806131139272487, 20.806131139268732, 20.806131139266373, 20.80613113926483, 20.806131139263798, 20.806131139263083, 20.806131139262586]",0.9728975198713866,3.8788795744264246,0.0,0.0,0.0,0.0,20.794430568233658,0.0,0.0,400.5049061233735,3.8788795744264246,0,20,63.6270887358,21
2022-01-05 03:40:00,3.118268011,0.0,20.789953846369464,400.47034107091446,0.0,0.0,0.0,0.0,"[20.80151634028424, 20.80151634026481, 20.80151634025629, 20.801516340251734, 20.801516340249048, 20.80151634024736, 20.80151634024626, 20.801516340245524, 20.801516340245012, 20.801516340244657]",0.9614164628033951,3.8790398105035586,0.0,0.0,0.0,0.0,20.789953846369464,0.0,0.0,400.47034107091446,3.8790398105035586,0,20,63.6827876077,21
2022-01-05 03:50:00,3.152126311,0.0,20.785556812190045,400.4381422857598,0.0,0.0,0.0,0.0,"[20.796963661720387, 20.7969636617065, 20.79696366170041, 20.796963661697152, 20.79696366169523, 20.796963661694026, 20.79696366169324, 20.796963661692715, 20.79696366169235, 20.796963661692093]",0.948474698975704,3.8791978896200545,0.0,0.0,0.0,0.0,20.785556812190045,0.0,0.0,400.4381422857598,3.8791978896200545,0,20,63.7064884177,21
2022-01-05 04:00:00,3.09373045,0.0,20.78122181713261,400.4081477770963,0.0,0.0,0.0,0.0,"[20.79247308042078, 20.792473080410858, 20.792473080406506, 20.792473080404175, 20.792473080402804, 20.792473080401944, 20.79247308040138, 20.792473080401006, 20.792473080400743, 20.79247308040056]",0.935537769444668,3.8793538125816287,0.0,0.0,0.0,0.0,20.78122181713261,0.0,0.0,400.4081477770963,3.8793538125816287,0,20,63.665611315,21
2022-01-05 04:10:00,2.981303694,0.0,20.776912545204688,400.3802066437385,0.0,0.0,0.0,0.0,"[20.788034220154845, 20.788034220147754, 20.78803422014464, 20.78803422014298, 20.788034220141995, 20.788034220141384, 20.78803422014098, 20.78803422014071, 20.788034220140524, 20.788034220140393]",0.9247625544698923,3.87950793967404,0.0,0.0,0.0,0.0,20.776912545204688,0.0,0.0,400.3802066437385,3.87950793967404,0,20,63.5869125858,21
2022-01-05 04:20:00,2.853242872,0.0,20.772587198649127,400.35417831495084,0.0,0.0,0.0,0.0,"[20.783627741262148, 20.783627741257078, 20.783627741254858, 20.783627741253667, 20.783627741252964, 20.783627741252523, 20.78362774125224, 20.78362774125204, 20.783627741251912, 20.783627741251816]",0.9180164353114304,3.879660942413259,0.0,0.0,0.0,0.0,20.772587198649127,0.0,0.0,400.35417831495084,3.879660942413259,0,20,63.4972700104,21
2022-01-05 04:30:00,2.860338211,0.0,20.768229519367743,400.3299318432418,0.0,0.0,0.0,0.0,"[20.77923518314098, 20.77923518313736, 20.77923518313577, 20.77923518313492, 20.779235183134418, 20.779235183134105, 20.7792351831339, 20.779235183133757, 20.779235183133665, 20.779235183133597]",0.9151162747659247,3.8798134617923865,0.0,0.0,0.0,0.0,20.768229519367743,0.0,0.0,400.3299318432418,3.8798134617923865,0,20,63.5022367477,21
2022-01-05 04:40:00,2.921698094,0.0,20.763854414575327,400.30734524557226,0.0,0.0,0.0,0.0,"[20.774847603825904, 20.774847603823318, 20.77484760382218, 20.774847603821573, 20.77484760382121, 20.77484760382099, 20.774847603820845, 20.774847603820742, 20.774847603820678, 20.774847603820625]",0.9140790236332255,3.8799658082963253,0.0,0.0,0.0,0.0,20.763854414575327,0.0,0.0,400.30734524557226,3.8799658082963253,0,20,63.5451886658,21
2022-01-05 04:50:00,2.710492611,0.0,20.759452359170247,400.28630488966365,0.0,0.0,0.0,0.0,"[20.770455895003725, 20.770455895001877, 20.770455895001067, 20.77045589500063, 20.77045589500037, 20.770455895000214, 20.77045589500011, 20.770455895000037, 20.77045589499999, 20.77045589499995]",0.9149393377107369,3.880118298185944,0.0,0.0,0.0,0.0,20.759452359170247,0.0,0.0,400.28630488966365,3.880118298185944,0,20,63.3973448277,21
2022-01-05 05:00:00,2.486119744,0.0,20.7549861305175,400.2667049223185,0.0,0.0,0.0,0.0,"[20.766042928357805, 20.766042928356484, 20.766042928355905, 20.766042928355592, 20.766042928355407, 20.766042928355297, 20.766042928355223, 20.76604292835517, 20.766042928355134, 20.76604292835511]",0.9193680510592896,3.880271526194454,0.0,0.0,0.0,0.0,20.7549861305175,0.0,0.0,400.2667049223185,3.880271526194454,0,20,58.56133036266666,21
2022-01-05 05:10:00,2.3987236,0.0,20.75043119618349,400.2484467368772,0.0,0.0,0.0,0.0,"[20.76158946344361, 20.76158946344266, 20.76158946344225, 20.761589463442025, 20.761589463441894, 20.761589463441815, 20.761589463441762, 20.761589463441723, 20.761589463441698, 20.76158946344168]",0.9278051903331264,3.8804261603928425,0.0,0.0,0.0,0.0,20.75043119618349,0.0,0.0,400.2484467368772,3.8804261603928425,0,20,58.68514156666666,21
