time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-05 22:40:00,1.46079445,0.0,21.337390901238543,446.4238419788164,0.0,0.0,0.0,0.0,"[21.359961905788403, 21.359961905034282, 21.35996190460347, 21.359961904307422, 21.35996190408819, 21.35996190391836, 21.359961903782633, 21.359961903671653, 21.35996190357929, 21.359961903501368]",1.8767693261700515,11.489857721033696,0.0,0.0,0.0,0.0,21.337390901238543,0.0,0.0,446.4238419788164,11.489857721033696,0,20,62.522556115,21
2022-01-05 22:50:00,1.38054085,0.0,21.328702655338567,443.24574122094924,0.0,0.0,0.0,0.0,"[21.35104476747421, 21.351044766935214, 21.3510447666273, 21.3510447664157, 21.35104476625901, 21.35104476613763, 21.351044766040616, 21.351044765961294, 21.35104476589528, 21.35104476583959]",1.8577370560251667,11.490167343876367,0.0,0.0,0.0,0.0,21.328702655338567,0.0,0.0,443.24574122094924,11.490167343876367,0,20,62.466378595,21
2022-01-05 23:00:00,1.309250833,0.0,21.319924260207337,440.2852080748226,0.0,0.0,0.0,0.0,"[21.342167207593118, 21.34216720720788, 21.342167206987803, 21.342167206836564, 21.34216720672457, 21.342167206637818, 21.342167206568476, 21.342167206511785, 21.3421672064646, 21.342167206424797]",1.8494915755921797,11.490475592472299,0.0,0.0,0.0,0.0,21.319924260207337,0.0,0.0,440.2852080748226,11.490475592472299,0,20,62.4164755831,21
2022-01-05 23:10:00,1.26689625,0.0,21.311000704483014,437.52734821540264,0.0,0.0,0.0,0.0,"[21.33327652675455, 21.333276526479203, 21.33327652632191, 21.33327652621381, 21.33327652613377, 21.33327652607176, 21.3332765260222, 21.33327652598168, 21.33327652594796, 21.33327652591951]",1.8522251273138035,11.490784296660184,0.0,0.0,0.0,0.0,21.311000704483014,0.0,0.0,437.52734821540264,11.490784296660184,0,20,62.386827375,21
2022-01-05 23:20:00,1.152588844,0.0,21.301912372649532,434.95828695893573,0.0,0.0,0.0,0.0,"[21.324329463205768, 21.32432946300897, 21.324329462896543, 21.324329462819282, 21.324329462762073, 21.324329462717753, 21.32432946268233, 21.32432946265337, 21.32432946262927, 21.324329462608937]",1.863971538792836,11.491094958583316,0.0,0.0,0.0,0.0,21.301912372649532,0.0,0.0,434.95828695893573,11.491094958583316,0,20,62.3068121908,21
2022-01-05 23:30:00,1.076251028,0.0,21.29266487778805,432.5650994599642,0.0,0.0,0.0,0.0,"[21.315296697423864, 21.315296697283202, 21.31529669720285, 21.315296697147627, 21.31529669710674, 21.315296697075063, 21.315296697049742, 21.315296697029044, 21.315296697011817, 21.315296696997287]",1.8818261803551215,11.491408596280042,0.0,0.0,0.0,0.0,21.29266487778805,0.0,0.0,432.5650994599642,11.491408596280042,0,20,62.2533757196,21
2022-01-05 23:40:00,1.018467906,0.0,21.28328224895231,430.33574568694047,0.0,0.0,0.0,0.0,"[21.306164128313434, 21.3061641282129, 21.30616412815547, 21.306164128116, 21.306164128086774, 21.306164128064136, 21.30616412804604, 21.306164128031245, 21.30616412801893, 21.306164128008547]",1.9026185473700084,11.49172569937127,0.0,0.0,0.0,0.0,21.28328224895231,0.0,0.0,430.33574568694047,11.49172569937127,0,20,62.2129275342,21
2022-01-05 23:50:00,0.962944033,0.0,21.273796314091307,428.259009849305,0.0,0.0,0.0,0.0,"[21.296930756681252, 21.2969307566094, 21.29693075656835, 21.29693075654014, 21.296930756519252, 21.296930756503073, 21.296930756490138, 21.296930756479565, 21.29693075647076, 21.29693075646334]",1.92361907767043,11.492046302550882,0.0,0.0,0.0,0.0,21.273796314091307,0.0,0.0,428.259009849305,11.492046302550882,0,20,62.1740608231,21
2022-01-06 00:00:00,0.914381983,0.0,21.26423918241344,426.32444397128836,0.0,0.0,0.0,0.0,"[21.287605027968645, 21.287605027917287, 21.28760502788795, 21.287605027867784, 21.28760502785286, 21.28760502784129, 21.287605027832047, 21.28760502782449, 21.287605027818195, 21.287605027812894]",1.9428601396212712,11.492370112574152,0.0,0.0,0.0,0.0,21.26423918241344,0.0,0.0,426.32444397128836,11.492370112574152,0,20,62.1400673881,21
2022-01-06 00:10:00,0.87084675,0.0,21.254639258325916,424.5223153285586,0.0,0.0,0.0,0.0,"[21.278201081191046, 21.27820108115434, 21.27820108113337, 21.278201081118958, 21.27820108110829, 21.278201081100022, 21.278201081093414, 21.278201081088014, 21.278201081083516, 21.27820108107973]",1.9591555723490732,11.492696638502878,0.0,0.0,0.0,0.0,21.254639258325916,0.0,0.0,424.5223153285586,11.492696638502878,0,20,62.109592725,21
2022-01-06 00:20:00,0.866044044,0.0,21.24502643076412,422.8435574832705,0.0,0.0,0.0,0.0,"[21.268737548248808, 21.26873754822257, 21.268737548207586, 21.268737548197283, 21.268737548189655, 21.268737548183747, 21.268737548179026, 21.268737548175164, 21.268737548171952, 21.268737548169245]",1.971569358451449,11.493025233395953,0.0,0.0,0.0,0.0,21.24502643076412,0.0,0.0,422.8435574832705,11.493025233395953,0,20,62.1062308308,21
2022-01-06 00:30:00,0.894023894,0.0,21.23543508508883,421.2797246711759,0.0,0.0,0.0,0.0,"[21.259237554937158, 21.259237554918403, 21.259237554907692, 21.25923755490033, 21.25923755489488, 21.259237554890653, 21.259237554887278, 21.259237554884518, 21.259237554882226, 21.259237554880286]",1.9791652700334523,11.49335509427429,0.0,0.0,0.0,0.0,21.23543508508883,0.0,0.0,421.2797246711759,11.49335509427429,0,20,62.1258167258,21
2022-01-06 00:40:00,0.918370244,0.0,21.225896695346457,419.82294931131815,0.0,0.0,0.0,0.0,"[21.249726608506712, 21.249726608493308, 21.249726608485652, 21.24972660848039, 21.249726608476497, 21.249726608473477, 21.24972660847106, 21.24972660846909, 21.24972660846745, 21.249726608466066]",1.9814471707023695,11.493685335469408,0.0,0.0,0.0,0.0,21.225896695346457,0.0,0.0,419.82294931131815,11.493685335469408,0,20,62.1428591708,21
2022-01-06 00:50:00,0.965380667,0.0,21.21643884451769,418.4659024245437,0.0,0.0,0.0,0.0,"[21.240230808339124, 21.240230808329542, 21.240230808324075, 21.240230808320312, 21.240230808317527, 21.240230808315374, 21.24023080831364, 21.240230808312237, 21.240230808311065, 21.240230808310077]",1.9782916999318327,11.49401505075273,0.0,0.0,0.0,0.0,21.21643884451769,0.0,0.0,418.4659024245437,11.49401505075273,0,20,62.1757664669,21
2022-01-06 01:00:00,1.024382589,0.0,21.207085075505894,417.20175676169816,0.0,0.0,0.0,0.0,"[21.230775524544864, 21.230775524538014, 21.230775524534106, 21.230775524531417, 21.230775524529427, 21.23077552452789, 21.230775524526653, 21.230775524525647, 21.23077552452481, 21.230775524524105]",1.9698507892926107,11.494343359217611,0.0,0.0,0.0,0.0,21.207085075505894,0.0,0.0,417.20175676169816,11.494343359217611,0,20,62.2170678123,21
2022-01-06 01:10:00,1.101386072,0.0,21.19785624248616,416.02415245600656,0.0,0.0,0.0,0.0,"[21.22138483900068, 21.221384838995785, 21.221384838992993, 21.221384838991067, 21.221384838989646, 21.22138483898855, 21.221384838987664, 21.221384838986946, 21.221384838986346, 21.221384838985845]",1.9563928208623698,11.494669424687755,0.0,0.0,0.0,0.0,21.19785624248616,0.0,0.0,416.02415245600656,11.494669424687755,0,20,62.2709702504,21
2022-01-06 01:20:00,1.128702161,0.0,21.18875913200609,414.9271650268348,0.0,0.0,0.0,0.0,"[21.212077899848833, 21.212077899845333, 21.21207789984334, 21.21207789984196, 21.212077899840946, 21.21207789984016, 21.21207789983953, 21.212077899839016, 21.212077899838587, 21.21207789983823]",1.9389456560326646,11.494992582297094,0.0,0.0,0.0,0.0,21.18875913200609,0.0,0.0,414.9271650268348,11.494992582297094,0,20,62.2900915127,21
2022-01-06 01:30:00,1.146055222,0.0,21.179787196867984,413.90527557386275,0.0,0.0,0.0,0.0,"[21.202866525276537, 21.202866525274036, 21.20286652527261, 21.202866525271624, 21.2028665252709, 21.20286652527034, 21.20286652526989, 21.20286652526952, 21.202866525269215, 21.20286652526896]",1.9190363687977923,11.495312421691894,0.0,0.0,0.0,0.0,21.179787196867984,0.0,0.0,413.90527557386275,11.495312421691894,0,20,62.3022386554,21
2022-01-06 01:40:00,1.191355706,0.0,21.1709335126885,412.9533430117148,0.0,0.0,0.0,0.0,"[21.193757186890664, 21.193757186888877, 21.19375718688786, 21.193757186887154, 21.193757186886632, 21.193757186886238, 21.193757186885914, 21.193757186885648, 21.19375718688543, 21.19375718688525]",1.8977788300823633,11.495628718163575,0.0,0.0,0.0,0.0,21.1709335126885,0.0,0.0,412.9533430117148,11.495628718163575,0,20,62.3339489942,21
2022-01-06 01:50:00,1.213894844,0.0,21.162190501295846,412.06657820536316,0.0,0.0,0.0,0.0,"[21.184752348402252, 21.184752348400977, 21.184752348400252, 21.184752348399744, 21.18475234839937, 21.18475234839909, 21.18475234839886, 21.184752348398668, 21.18475234839851, 21.184752348398384]",1.8760080181986631,11.495941386166608,0.0,0.0,0.0,0.0,21.162190501295846,0.0,0.0,412.06657820536316,11.495941386166608,0,20,62.3497263908,21
2022-01-06 02:00:00,1.264866828,0.0,21.15355569375388,411.240519876179,0.0,0.0,0.0,0.0,"[21.17585306641576, 21.17585306641485, 21.17585306641433, 21.175853066413964, 21.1758530664137, 21.1758530664135, 21.175853066413335, 21.175853066413197, 21.175853066413083, 21.175853066412994]",1.8540170803625113,11.496250389013335,0.0,0.0,0.0,0.0,21.15355569375388,0.0,0.0,411.240519876179,11.496250389013335,0,20,62.3854067796,21
2022-01-06 02:10:00,1.222377778,0.0,21.145013848037344,410.47101215741657,0.0,0.0,0.0,0.0,"[21.167055748123587, 21.16705574812294, 21.167055748122568, 21.16705574812231, 21.16705574812212, 21.167055748121975, 21.16705574812186, 21.167055748121758, 21.16705574812168, 21.167055748121616]",1.8327746440893922,11.496555851454017,0.0,0.0,0.0,0.0,21.145013848037344,0.0,0.0,410.47101215741657,11.496555851454017,0,20,62.3556644446,21
2022-01-06 02:20:00,1.069997789,0.0,21.136520766370815,409.7541836862119,0.0,0.0,0.0,0.0,"[21.15834521758327, 21.158345217582806, 21.158345217582543, 21.158345217582355, 21.15834521758222, 21.158345217582117, 21.158345217582035, 21.15834521758196, 21.158345217581907, 21.15834521758186]",1.814693862485843,11.496858300431098,0.0,0.0,0.0,0.0,21.136520766370815,0.0,0.0,409.7541836862119,11.496858300431098,0,20,62.2489984523,21
2022-01-06 02:30:00,0.899910928,0.0,21.128017497897964,409.0864281269096,0.0,0.0,0.0,0.0,"[21.14969381144601, 21.149693811445676, 21.149693811445488, 21.149693811445356, 21.14969381144526, 21.149693811445186, 21.149693811445125, 21.149693811445072, 21.149693811445037, 21.149693811445]",1.8023762785381332,11.497158696477522,0.0,0.0,0.0,0.0,21.128017497897964,0.0,0.0,409.0864281269096,11.497158696477522,0,20,62.1299376496,21
2022-01-06 02:40:00,0.805347444,0.0,21.119464064665955,408.464386027731,0.0,0.0,0.0,0.0,"[21.14107035345001, 21.14107035344977, 21.141070353449635, 21.141070353449543, 21.141070353449475, 21.14107035344942, 21.141070353449376, 21.141070353449336, 21.141070353449315, 21.141070353449287]",1.796553749126101,11.497458122102376,0.0,0.0,0.0,0.0,21.119464064665955,0.0,0.0,408.464386027731,11.497458122102376,0,20,62.0637432108,21
2022-01-06 02:50:00,0.734325411,0.0,21.11084841908596,407.88492791950534,0.0,0.0,0.0,0.0,"[21.132449124054922, 21.13244912405475, 21.132449124054652, 21.132449124054588, 21.13244912405454, 21.1324491240545, 21.132449124054467, 21.132449124054443, 21.132449124054425, 21.132449124054407]",1.7960894572807815,11.497757470345256,0.0,0.0,0.0,0.0,21.11084841908596,0.0,0.0,407.88492791950534,11.497757470345256,0,20,62.0140277877,21
2022-01-06 03:00:00,0.679881094,0.0,21.102179011979025,407.34513857143406,0.0,0.0,0.0,0.0,"[21.12381415129382, 21.1238141512937, 21.12381415129363, 21.123814151293583, 21.123814151293548, 21.12381415129352, 21.123814151293498, 21.12381415129348, 21.123814151293466, 21.123814151293452]",1.7989526585417888,11.498057295788346,0.0,0.0,0.0,0.0,21.102179011979025,0.0,0.0,407.34513857143406,11.498057295788346,0,20,61.9759167658,21
2022-01-06 03:10:00,0.637998583,0.0,21.093474370145124,406.84230232468036,0.0,0.0,0.0,0.0,"[21.115159304455464, 21.115159304455375, 21.115159304455325, 21.115159304455293, 21.11515930445527, 21.115159304455247, 21.115159304455233, 21.11515930445522, 21.115159304455208, 21.1151593044552]",1.8030930913091066,11.498357811303563,0.0,0.0,0.0,0.0,21.093474370145124,0.0,0.0,406.84230232468036,11.498357811303563,0,20,61.9465990081,21
2022-01-06 03:20:00,0.540552139,0.0,21.084743260123652,406.37388942999695,0.0,0.0,0.0,0.0,"[21.106482702477674, 21.10648270247761, 21.106482702477575, 21.10648270247755, 21.106482702477532, 21.106482702477518, 21.106482702477507, 21.106482702477496, 21.10648270247749, 21.106482702477486]",1.8076254120285884,11.498659082205569,0.0,0.0,0.0,0.0,21.084743260123652,0.0,0.0,406.37388942999695,11.498659082205569,0,20,61.8783864973,21
2022-01-06 03:30:00,0.446589472,0.0,21.075984382719618,405.9375433206577,0.0,0.0,0.0,0.0,"[21.097782630284023, 21.09778263028398, 21.09778263028395, 21.097782630283934, 21.097782630283923, 21.097782630283913, 21.097782630283906, 21.0977826302839, 21.09778263028389, 21.09778263028389]",1.812515040335859,11.498961168045625,0.0,0.0,0.0,0.0,21.075984382719618,0.0,0.0,405.9375433206577,11.498961168045625,0,20,61.8126126304,21
2022-01-06 03:40:00,0.415847778,0.0,21.067203899563175,405.53106875666396,0.0,0.0,0.0,0.0,"[21.089059619738784, 21.089059619738755, 21.089059619738734, 21.089059619738723, 21.089059619738713, 21.08905961973871, 21.089059619738702, 21.089059619738695, 21.08905961973869, 21.08905961973869]",1.8172938635855984,11.499264050356222,0.0,0.0,0.0,0.0,21.067203899563175,0.0,0.0,405.53106875666396,11.499264050356222,0,20,61.7910934446,21
2022-01-06 03:50:00,0.460050583,0.0,21.058429038801115,405.15242078057895,0.0,0.0,0.0,0.0,"[21.080321818194136, 21.080321818194115, 21.0803218181941, 21.08032181819409, 21.080321818194083, 21.080321818194083, 21.080321818194076, 21.08032181819407, 21.08032181819407, 21.08032181819407]",1.8203753217979923,11.499567446243189,0.0,0.0,0.0,0.0,21.058429038801115,0.0,0.0,405.15242078057895,11.499567446243189,0,20,61.8220354081,21
2022-01-06 04:00:00,0.519815444,0.0,21.049699129254442,404.79969442942775,0.0,0.0,0.0,0.0,"[21.07158626795227, 21.071586267952256, 21.071586267952245, 21.071586267952238, 21.07158626795223, 21.07158626795223, 21.071586267952227, 21.071586267952224, 21.071586267952224, 21.071586267952224]",1.8199063003861191,11.49987076395992,0.0,0.0,0.0,0.0,21.049699129254442,0.0,0.0,404.79969442942775,11.49987076395992,0,20,61.8638708108,21
2022-01-06 04:10:00,0.424501417,0.0,21.041022172846716,404.4711151509041,0.0,0.0,0.0,0.0,"[21.062867432420955, 21.062867432420948, 21.062867432420937, 21.062867432420937, 21.06286743242093, 21.06286743242093, 21.062867432420926, 21.062867432420926, 21.062867432420926, 21.062867432420926]",1.816424069021628,11.500173501304758,0.0,0.0,0.0,0.0,21.041022172846716,0.0,0.0,404.4711151509041,11.500173501304758,0,20,61.7971509919,21
2022-01-06 04:20:00,0.334372522,0.0,21.032379517980736,404.1650298756681,0.0,0.0,0.0,0.0,"[21.054170328489725, 21.054170328489718, 21.05417032848971, 21.05417032848971, 21.054170328489707, 21.054170328489707, 21.054170328489704, 21.054170328489704, 21.054170328489704, 21.054170328489704]",1.8118966523384001,11.500475484080148,0.0,0.0,0.0,0.0,21.032379517980736,0.0,0.0,404.1650298756681,11.500475484080148,0,20,61.7340607654,21
2022-01-06 04:30:00,0.2311821,0.0,21.023741868042272,403.8798987008196,0.0,0.0,0.0,0.0,"[21.045490184641324, 21.04549018464132, 21.045490184641313, 21.045490184641313, 21.045490184641313, 21.045490184641313, 21.045490184641306, 21.045490184641306, 21.045490184641306, 21.045490184641306]",1.8083633017490899,11.500776877963773,0.0,0.0,0.0,0.0,21.023741868042272,0.0,0.0,403.8798987008196,11.500776877963773,0,20,61.66182747,21
2022-01-06 04:40:00,0.145706178,0.0,21.01508529362909,403.61428714270795,0.0,0.0,0.0,0.0,"[21.03681676430391, 21.036816764303907, 21.0368167643039, 21.0368167643039, 21.0368167643039, 21.0368167643039, 21.036816764303897, 21.036816764303897, 21.036816764303897, 21.036816764303897]",1.8069625702936358,11.501078038392155,0.0,0.0,0.0,0.0,21.01508529362909,0.0,0.0,403.61428714270795,11.501078038392155,0,20,61.6019943246,21
2022-01-06 04:50:00,0.114986422,0.0,21.00640553580306,403.3668589201013,0.0,0.0,0.0,0.0,"[21.02814153610925, 21.028141536109246, 21.02814153610924, 21.02814153610924, 21.02814153610924, 21.02814153610924, 21.028141536109235, 21.028141536109235, 21.028141536109235, 21.028141536109235]",1.8073392072209225,11.501379261593359,0.0,0.0,0.0,0.0,21.00640553580306,0.0,0.0,403.3668589201013,11.501379261593359,0,20,61.5804904954,21
2022-01-06 05:00:00,0.091220856,0.0,20.997713432364982,403.1363692314088,0.0,0.0,0.0,0.0,"[21.01946149401542, 21.01946149401542, 21.019461494015413, 21.019461494015413, 21.019461494015413, 21.019461494015413, 21.01946149401541, 21.01946149401541, 21.01946149401541, 21.01946149401541]",1.8083421028803983,11.501680651943838,0.0,0.0,0.0,0.0,20.997713432364982,0.0,0.0,403.1363692314088,11.501680651943838,0,20,61.95410378733333,21
2022-01-06 05:10:00,0.020215033,0.0,20.98901569163136,402.9216584921331,0.0,0.0,0.0,0.0,"[21.010776403137093, 21.010776403137093, 21.01077640313709, 21.01077640313709, 21.01077640313709, 21.01077640313709, 21.010776403137086, 21.010776403137086, 21.010776403137086, 21.010776403137086]",1.8093939329837432,11.501982217599336,0.0,0.0,0.0,0.0,20.98901569163136,0.0,0.0,402.9216584921331,11.501982217599336,0,20,62.054695369916665,21
2022-01-06 05:20:00,-0.044291494,0.0,20.98031276156835,402.7216465010464,0.0,0.0,0.0,0.0,"[21.00208622338188, 21.00208622338188, 21.002086223381873, 21.002086223381873, 21.002086223381873, 21.002086223381873, 21.002086223381873, 21.002086223381873, 21.002086223381873, 21.002086223381873]",1.810454115669476,11.502283959951948,0.0,0.0,0.0,0.0,20.98031276156835,0.0,0.0,402.7216465010464,11.502283959951948,0,20,62.146079616499996,21
2022-01-06 05:30:00,-0.058278083,0.0,20.97161149205349,402.5353270057412,0.0,0.0,0.0,0.0,"[20.993392880117646, 20.993392880117646, 20.993392880117646, 20.993392880117646, 20.993392880117646, 20.993392880117646, 20.993392880117646, 20.993392880117646, 20.993392880117646, 20.993392880117646]",1.8111131800478724,11.502585812148622,0.0,0.0,0.0,0.0,20.97161149205349,0.0,0.0,402.5353270057412,11.502585812148622,0,20,62.16589395091666,21
2022-01-06 05:40:00,-0.147187233,0.0,20.96291008470289,402.361762640214,0.0,0.0,0.0,0.0,"[20.98469723646001, 20.98469723646001, 20.98469723646001, 20.98469723646001, 20.98469723646001, 20.98469723646001, 20.98469723646001, 20.98469723646001, 20.98469723646001, 20.98469723646001]",1.8115924286735032,11.502887744220068,0.0,0.0,0.0,0.0,20.96291008470289,0.0,0.0,402.361762640214,11.502887744220068,0,20,62.291848580083325,21
2022-01-06 05:50:00,-0.174798011,0.0,20.954209686905962,402.2000802090143,0.0,0.0,0.0,0.0,"[20.976000236617665, 20.976000236617665, 20.976000236617665, 20.976000236617665, 20.976000236617665, 20.976000236617665, 20.976000236617665, 20.976000236617665, 20.976000236617665, 20.976000236617665]",1.8118749671559733,11.503189723381261,0.0,0.0,0.0,0.0,20.954209686905962,0.0,0.0,402.2000802090143,11.503189723381261,0,20,62.33096384891666,21
2022-01-06 06:00:00,-0.183440211,0.0,20.94551981771074,402.0494662942326,0.0,0.0,0.0,0.0,"[20.967305270892123, 20.967305270892123, 20.967305270892123, 20.967305270892123, 20.967305270892123, 20.967305270892123, 20.967305270892123, 20.967305270892123, 20.967305270892123, 20.967305270892123]",1.811451192821342,11.503491631913398,0.0,0.0,0.0,0.0,20.94551981771074,0.0,0.0,402.0494662942326,11.503491631913398,0,20,62.34320696558333,21
2022-01-06 06:10:00,-0.297594072,0.0,20.93683390756778,401.9091631632273,0.0,0.0,0.0,0.0,"[20.958612888398143, 20.958612888398143, 20.958612888398143, 20.958612888398143, 20.958612888398143, 20.958612888398143, 20.958612888398143, 20.958612888398143, 20.958612888398143, 20.958612888398143]",1.8109130195788394,11.503793450749995,0.0,0.0,0.0,0.0,20.93683390756778,0.0,0.0,401.9091631632273,11.503793450749995,0,20,62.50492493533333,21
2022-01-06 06:20:00,-0.401696206,0.0,20.928133764021915,401.77846495650164,0.0,0.0,0.0,0.0,"[20.949918291955584, 20.949918291955584, 20.949918291955584, 20.949918291955584, 20.949918291955584, 20.949918291955584, 20.949918291955584, 20.949918291955584, 20.949918291955584, 20.949918291955584]",1.8113742588662465,11.504095346459806,0.0,0.0,0.0,0.0,20.928133764021915,0.0,0.0,401.77846495650164,11.504095346459806,0,20,62.6524029585,21
2022-01-06 06:30:00,-0.443853378,0.0,20.9194115593069,401.65671413655275,0.0,0.0,0.0,0.0,"[20.94121581986724, 20.94121581986724, 20.94121581986724, 20.94121581986724, 20.94121581986724, 20.94121581986724, 20.94121581986724, 20.94121581986724, 20.94121581986724, 20.94121581986724]",1.8130150184051377,11.50439751562954,0.0,0.0,0.0,0.0,20.9194115593069,0.0,0.0,401.65671413655275,11.50439751562954,0,20,62.712125618833326,21
2022-01-06 06:40:00,-0.434721944,0.0,20.91068058339588,401.54329817982625,0.0,0.0,0.0,0.0,"[20.932505216664882, 20.932505216664882, 20.932505216664882, 20.932505216664882, 20.932505216664882, 20.932505216664882, 20.932505216664882, 20.932505216664882, 20.932505216664882, 20.932505216664882]",1.8147090004905628,11.504699967129621,0.0,0.0,0.0,0.0,20.91068058339588,0.0,0.0,401.54329817982625,11.504699967129621,0,20,62.69918942066666,21
2022-01-06 06:50:00,-0.439636228,0.0,20.901962169163745,401.4376464951346,0.0,0.0,0.0,0.0,"[20.92379238525705, 20.92379238525705, 20.92379238525705, 20.92379238525705, 20.92379238525705, 20.92379238525705, 20.92379238525705, 20.92379238525705, 20.92379238525705, 20.92379238525705]",1.8151732099637805,11.505002495997948,0.0,0.0,0.0,0.0,20.901962169163745,0.0,0.0,401.4376464951346,11.505002495997948,0,20,62.70615132299999,21
2022-01-06 07:00:00,-0.571297644,0.0,20.89325141226582,401.33922755303547,0.0,0.0,0.0,0.0,"[25.924135104405796, 21.512795037636696, 20.98640359787305, 20.923590950545368, 20.916095713415217, 20.915201330165544, 20.91509460620426, 20.91508187116711, 20.91508035153488, 20.91508017020191]",49.108510460886066,11.51318724774143,0.0009448445266029037,0.046774481514995234,0.046774481514995234,0.0,20.89325141226582,0.046774481514995234,0.0,401.33922755303547,11.51318724774143,0,21,62.89267166233333,21
2022-01-06 07:10:00,-0.760634422,0.0,20.884524407514256,401.2475462117281,0.0,0.0,0.0,0.0,"[31.16566090526542, 23.133683808567874, 21.35579766644762, 20.9936177593545, 20.92293160601091, 20.909467793576326, 20.906940452513894, 20.906470297595448, 20.906383331821807, 20.90636730378344]",110.27360656136356,11.531566182168323,0.0015628374871769122,0.0773681924345006,0.0773681924345006,0.0,20.884524407514256,0.0773681924345006,0.0,401.2475462117281,11.531566182168323,0,21,60.9675559046,21
2022-01-06 07:20:00,-0.76292515,0.0,20.875789992228967,401.16214122601457,0.0,0.0,0.0,0.0,"[36.1491347264785, 25.793856011933002, 22.32556609812991, 21.290337154881914, 21.00161288680713, 20.92447475268402, 20.904445489707232, 20.899345627522553, 20.898064840486906, 20.897746331251785]",185.64543056531983,11.562507087262542,0.0022251038448434716,0.11015365568532039,0.11015365568532039,0.0,20.875789992228967,0.11015365568532039,0.0,401.16214122601457,11.562507087262542,0,21,60.965952395,21
2022-01-06 07:30:00,-0.758403778,0.0,20.867090414927226,401.08258292679346,0.0,0.0,0.0,0.0,"[40.42549665178237, 29.134672393090405, 24.047834242372783, 22.021426861995742, 21.276414238660024, 21.017107877204406, 20.930286098664915, 20.90202450597863, 20.893015855936294, 20.890189428184218]",273.292400784839,11.608055820726682,0.0029313071919656788,0.1451142174240435,0.1451142174240435,0.0,20.867090414927226,0.1451142174240435,0.0,401.08258292679346,11.608055820726682,0,21,60.9691173554,21
2022-01-06 07:40:00,-0.841941833,2.0,20.858467767664116,401.0084710594115,0.0,0.0,0.0,0.0,"[43.84955627684736, 32.67326366133468, 26.432342438356557, 23.328214813092764, 21.907254364391218, 21.295024132972266, 21.04288994100835, 20.942559534929867, 20.903682225583843, 20.888928337394837]",371.50430654168116,11.669973205150296,0.0036808984902777266,0.18222269753850132,0.18222269753850132,0.0,20.858467767664116,0.18222269753850132,0.0,401.0084710594115,11.669973205150296,0,21,60.9106407169,21
2022-01-06 07:50:00,-0.924401283,4.0,20.84995767445944,400.93943276999835,0.0,0.0,0.0,0.0,"[46.49733121743144, 36.02087281759411, 29.209320672807685, 25.195815389508994, 23.00865290692541, 21.887349406353042, 21.33936859327956, 21.08153623556857, 20.963849494949212, 20.9114343486335]",479.0742168316475,11.74981890795557,0.004473172727953817,0.22144419445315927,0.22144419445315927,0.0,20.84995767445944,0.22144419445315927,0.0,400.93943276999835,11.74981890795557,0,21,60.8529191019,21
2022-01-06 08:00:00,-1.0106163,8.0,20.841597897649628,400.87512072965364,0.0,0.0,0.0,0.0,"[48.51948328486417, 38.96358355482903, 32.069366505102906, 27.461030049521863, 24.58179811410039, 22.88240756777383, 21.925588840241193, 21.40744202638358, 21.135752886807655, 20.997065115257744]",594.7484530392027,11.84894365012877,0.005307225508451985,0.2627339360619795,0.2627339360619795,0.0,20.841597897649628,0.2627339360619795,0.0,400.87512072965364,11.84894365012877,0,21,60.79256859,21
2022-01-06 08:10:00,-1.142136572,13.0,20.833429006577354,459.69325548789175,0.0,0.0,0.0,0.0,"[50.0571647076244, 41.43521752423126, 34.77158790740102, 29.894257184027516, 26.511446783518398, 24.277946599111086, 22.8658682727037, 22.005992450231048, 21.49898349587621, 21.208184374171076]",716.6858116054559,11.968391285396347,0.006181936299934479,0.3060364504918059,0.3060364504918059,0.0,20.833429006577354,0.3060364504918059,0.0,459.69325548789175,11.968391285396347,11,21,60.7005043996,21
2022-01-06 08:20:00,-1.131989478,35.0,20.825558655612987,514.4847963520529,0.0,0.0,0.0,0.0,"[51.295432753470166, 43.49403410166203, 37.198779588698635, 32.29595882141239, 28.624855837002727, 25.98211890610329, 24.14902989617332, 22.91990523171666, 22.1203926227371, 21.614146303056582]",843.4615442807308,12.108968209443136,0.007095385283542343,0.3512566972050665,0.3512566972050665,0.0,20.825558655612987,0.3512566972050665,0.0,514.4847963520529,12.108968209443136,11,21,60.7076073654,21
2022-01-06 08:30:00,-1.089955328,52.0,20.818172570967,565.5253973947196,0.0,0.0,0.0,0.0,"[52.31596523836073, 45.21599725292594, 39.32354919454692, 34.540043457936406, 30.759337508402197, 27.8570866610998, 25.69409623850129, 24.127542867888913, 23.02305760446427, 22.263413777923414]",972.3375380721177,12.27102446578849,0.00804441627965591,0.39823842968593615,0.39823842968593615,0.0,20.818172570967,0.39823842968593615,0.0,565.5253973947196,12.27102446578849,11,21,60.7370312704,21
2022-01-06 08:40:00,-1.037073133,66.0,20.81150983432017,613.0718418587533,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.169849142922615, 46.66827899443755, 41.16491118929011, 36.57012587668216, 32.80029930984451, 29.76951936535179, 27.385956551920263, 25.553312830056676, 24.175403367885917, 23.1614478240171]",1100.1021997851572,12.454374832419349,0.009024460032131924,0.4467554471352438,0.4467554471352438,0.45,20.81150983432017,0.4467554471352438,0.45,613.0718418587533,12.454374832419349,11,21,60.7740488069,21
2022-01-06 08:50:00,-1.150290489,82.0,20.805894395519864,567.7685013143924,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.822022455292206, 47.86216154271851, 42.73340689670596, 38.36123246635034, 34.67716466960275, 31.615629229115584, 29.111027436670124, 27.096436260768485, 25.50418468785014, 24.26774477328263]",1222.232798707621,12.658080298870619,0.010028985006411723,0.4964844062580061,0.4964844062580061,0.45,20.805894395519864,0.4964844062580061,0.45,567.7685013143924,12.658080298870619,11,21,60.6947966577,21
2022-01-06 09:00:00,-1.359343528,96.0,20.801662012186718,536.7689546404248,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.301427017192744, 48.823302837822844, 44.046421554488894, 39.90868884108761, 36.35309970508491, 33.32657114279257, 30.77841792648242, 28.659058654411805, 26.91938182362134, 25.510880123986418]",1335.4705728381457,12.880658727676977,0.011049714144799279,0.5470155517227366,0.5470155517227366,0.45,20.801662012186718,0.5470155517227366,0.45,536.7689546404248,12.880658727676977,10,21,60.5484595304,21
2022-01-06 09:10:00,-1.458027839,111.0,20.7991468056076,517.9445452256691,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.719571866510506, 49.634908024619946, 45.161717448029236, 41.243389918956005, 37.82912325528298, 34.87282337964054, 32.33200823974841, 30.16677441406366, 28.338976138764664, 26.81173998895685]",1439.4818378020657,13.120572367310654,0.012076684048012572,0.5978556459412164,0.5978556459412164,0.45,20.7991468056076,0.5978556459412164,0.45,517.9445452256691,13.120572367310654,10,21,60.4793805127,21
2022-01-06 09:20:00,-1.408372878,126.0,20.798704770809856,506.5134622636747,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.13914010797139, 50.36894065199841, 46.14525751005231, 42.41599929194032, 39.13455740259308, 36.25907028550736, 33.75167111102985, 31.57774022698563, 29.70521346493353, 28.104010245080882]",1535.0621752826264,13.376416063191092,0.013098045173769323,0.6484180779093724,0.6484180779093724,0.45,20.798704770809856,0.6484180779093724,0.45,506.5134622636747,13.376416063191092,10,21,60.5141389854,21
2022-01-06 09:30:00,-1.377753256,140.0,20.800704038652476,499.57196121548924,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.50847212962282, 51.01666654764514, 47.01228052657289, 43.45096072862429, 40.29200717710233, 37.49828706157984, 35.03599913611301, 32.874339276416706, 30.985113113465495, 29.342341589814584]",1621.4951143273004,13.646665248912308,0.014100037223836251,0.6980216447443689,0.6980216447443689,0.45,20.800704038652476,0.6980216447443689,0.45,499.57196121548924,13.646665248912308,10,21,60.5355727208,21
2022-01-06 09:40:00,-1.317153933,153.0,20.80552883022174,495.3567493268028,0.0,0.0,0.0,0.0,"[55.841953129163336, 51.58859256996094, 47.77541876426446, 44.363354026075775, 41.31648074980361, 38.6018482551102, 36.189287466214665, 34.05120859550627, 32.162375240856946, 30.499660758668448]",1699.0359549293437,13.9298379080672,0.015066892667527433,0.74588577562017,0.74588577562017,0.0,20.80552883022174,0.74588577562017,0.0,495.3567493268028,13.9298379080672,10,21,60.5779922469,21
2022-01-06 09:50:00,-1.059331894,165.0,20.813478947101977,542.3542759116211,0.0,0.0,0.0,0.0,"[56.22942985105132, 52.152724755442534, 48.48651702479328, 45.19319541579668, 42.238775723505185, 39.59244314391888, 37.226193420792995, 35.11453907770416, 33.23425584255281, 31.564153206438238]",1770.233167914623,14.224876769386302,0.015981644858157004,0.791170537532525,0.791170537532525,0.0,20.813478947101977,0.791170537532525,0.0,542.3542759116211,14.224876769386302,10,21,60.7584676742,21
2022-01-06 10:00:00,-0.803057672,175.0,20.824930373064127,607.5446260778469,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.59888613377496, 52.67751830275769, 49.13736128979073, 45.94480761637337, 43.06898003642511, 40.4815953000246, 38.15679268245501, 36.07095123349576, 34.20250746950798, 32.53177843297984]",1834.4615321134288,14.530620358071873,0.016825134166508906,0.8329274339855894,0.8329274339855894,0.45,20.824930373064127,0.8329274339855894,0.45,607.5446260778469,14.530620358071873,14,21,60.9378596296,21
2022-01-06 10:10:00,-0.57538605,184.0,20.84049674072012,574.8796768654431,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.92166082563912, 53.13607485383699, 49.70708818535321, 46.60397698603239, 43.798476004581175, 41.26460683322809, 38.97852013991463, 36.91834561287073, 35.06404751659763, 33.39728535500241]",1890.6975870394629,14.84573662257845,0.01757419290913456,0.8700095499571566,0.8700095499571566,0.45,20.84049674072012,0.8700095499571566,0.45,574.8796768654431,14.84573662257845,14,21,61.097229765,21
2022-01-06 10:20:00,-0.189247133,193.0,20.860990009686795,555.043955267525,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.28654079111316, 53.58651358605749, 50.23251964764837, 47.1932249311512, 44.440378940983955, 41.94841333775636, 39.69412049667305, 37.65639139750969, 35.8159975221427, 34.15540558056872]",1940.70782653304,15.169187927000623,0.01820078954875613,0.9010291855819866,0.9010291855819866,0.45,20.860990009686795,0.9010291855819866,0.45,555.043955267525,15.169187927000623,14,21,61.3675270069,21
2022-01-06 10:30:00,0.163144111,202.0,20.887320296323743,542.9987551127149,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.61406691864059, 53.982536683790535, 50.68663213980544, 47.69625276916595, 44.983992411288035, 42.52492789773011, 40.296402689330506, 38.2778184051995, 36.45044065037521, 34.79722163424273]",1982.5942848831392,15.49962030781448,0.018671910661372717,0.9243520129392435,0.9243520129392435,0.45,20.887320296323743,0.9243520129392435,0.45,542.9987551127149,15.49962030781448,14,21,61.6142008777,21
2022-01-06 10:40:00,0.553314211,210.0,20.92040081456944,535.6843326928788,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.92212352218174, 54.325349268013646, 51.06242065349757, 48.10227495808008, 45.41693608865254, 42.98116166978724, 40.77214346745277, 38.76924831693279, 36.953791408506085, 35.308836454956435]",2015.6311781427019,15.83555883750493,0.018949905090236006,0.9381141133780202,0.9381141133780202,0.45,20.92040081456944,0.9381141133780202,0.45,535.6843326928788,15.83555883750493,14,21,61.8873199477,21
2022-01-06 10:50:00,0.846845628,215.0,20.96098195151135,531.242665086846,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.14137738266064, 54.56073020579969, 51.31536106520013, 48.373348916204506, 45.705975212637455, 43.287388602608175, 41.09430216785262, 39.105722241550374, 37.30270653511327, 35.66814886286856]",2036.7092964197313,16.17501038690822,0.01899393687163984,0.9402939045366258,0.9402939045366258,0.45,20.96098195151135,0.9402939045366258,0.45,531.242665086846,16.17501038690822,14,21,62.0927919396,21
2022-01-06 11:00:00,1.078297617,218.0,21.009411366141286,532.0346603533042,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.27023171129997, 54.67185889008724, 51.41997684779456, 48.47945108255313, 45.819105245634454, 43.41120393049862, 41.231016968789675, 39.256449264272526, 37.46772408302925, 35.84711046676243]",2043.6503997752757,16.515618786870764,0.01876293345066281,0.9288580916169709,0.9288580916169709,0.45,21.009411366141286,0.9288580916169709,0.45,532.0346603533042,16.515618786870764,15,21,62.2548083319,21
2022-01-06 11:10:00,1.349615094,220.0,21.06534807891294,532.5155978104599,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.35164829732145, 54.67961687957857, 51.38064063647618, 48.413057880708834, 45.740570779527395, 43.33144142284719, 41.157824215279014, 39.19520982452401, 37.421960383836065, 35.818919419326114]",2035.8126718671929,16.85492089884863,0.018220156381552735,0.9019879396808285,0.9019879396808285,0.45,21.06534807891294,0.9019879396808285,0.45,532.5155978104599,16.85492089884863,15,21,62.4447305658,21
2022-01-06 11:20:00,1.646329878,221.0,21.12748235226318,532.8076460681847,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.373233186908145, 54.568625006589066, 51.17896129920967, 48.15316369581666, 45.44736302767601, 43.023766373520736, 40.849712199744665, 38.89688251393235, 37.14064570437247, 35.5595079009008]",2011.5299061633568,17.19017588320919,0.01733916908904584,0.8583747073785071,0.8583747073785071,0.45,21.12748235226318,0.8583747073785071,0.45,532.8076460681847,17.19017588320919,15,21,62.6524309146,21
2022-01-06 11:30:00,1.846262933,222.0,21.19341157884046,532.9849917574652,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.25335427309749, 54.26405711713005, 50.748015373057804, 47.64082643055446, 44.88807120740502, 42.44361015255371, 40.26819000484776, 38.328301331933694, 36.5952393074862, 35.04432976131798]",1966.8190636504194,17.517979060484258,0.016109842769347363,0.7975169687795725,0.7975169687795725,0.45,21.19341157884046,0.7975169687795725,0.45,532.9849917574652,17.517979060484258,15,21,62.7923840531,21
2022-01-06 11:40:00,2.182647706,222.0,21.25998795539781,533.092684553688,0.5460645649316607,0.45,0.5460645649316607,0.45,"[58.059853453908865, 53.77793275299129, 50.069351674835126, 46.842992641257, 44.02466467749282, 41.55353513398743, 39.3793952152615, 37.46054715419133, 35.76215862338907, 34.25497122786699]",1900.6789294429752,17.834758882058086,0.014540815164446544,0.7198423348735913,0.7198423348735913,0.45,21.25998795539781,0.7198423348735913,0.45,533.092684553688,17.834758882058086,15,21,63.0278533942,21
2022-01-06 11:50:00,2.562641144,222.0,21.324102868742195,533.1580807773308,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.71178145422823, 53.02550327159586, 49.06236524964207, 45.68791551849924, 42.79662782873876, 40.30501767425662, 38.14650956801873, 36.26759122485988, 34.62491612053032, 33.18310742603327]",1809.087872629572,18.13627352749635,0.01265632275731352,0.6265506315501743,0.6265506315501743,0.45,21.324102868742195,0.6265506315501743,0.45,533.1580807773308,18.13627352749635,15,21,63.2938488008,21
2022-01-06 12:00:00,2.770672322,217.0,21.383524381971803,508.7734725519074,0.5460645649316607,0.45,0.5460645649316607,0.45,"[57.013707616237646, 51.81644827638249, 47.56350034434928, 44.045785867185366, 41.10760091161444, 38.63159227969191, 36.528268662166056, 34.72860274843066, 33.17876063106309, 31.836309174495767]",1684.7378984168784,18.417063177232496,0.010488589558534843,0.5192371068581606,0.5192371068581606,0.45,21.383524381971803,0.5192371068581606,0.45,508.7734725519074,18.417063177232496,8,21,63.4394706254,21
2022-01-06 12:10:00,2.921449183,212.0,21.437340283251253,511.4119133926134,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.812781144927705, 49.94294698515796, 45.3850453713185, 41.774513345442806, 38.86419751252268, 36.48263376973932, 34.508191830779545, 32.85275430894787, 31.45121530724413, 30.25459048843557]",1521.2669508927445,18.670607669047953,0.008069464707993091,0.39947845089074707,0.39947845089074707,0.45,21.437340283251253,0.39947845089074707,0.45,511.4119133926134,18.670607669047953,13,21,63.545014428100004,21
2022-01-06 12:20:00,3.133257867,205.0,21.485793100154844,513.0141010350467,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.753591001536975, 47.044673469359324, 42.276826838257556, 38.73916650518692, 36.0212778502864, 33.87464912093406, 32.14164502427051, 30.71786688410448, 29.53146112917295, 28.531295635308577]",1311.888463011371,18.889255746216516,0.005425197539464676,0.26857413561706317,0.26857413561706317,0.45,21.485793100154844,0.26857413561706317,0.45,513.0141010350467,18.889255746216516,13,21,63.6932805069,21
2022-01-06 12:30:00,3.3772254,200.0,21.529760034239736,513.9870261057786,0.5460645649316607,0.45,0.5460645649316607,0.45,"[49.76718735215284, 42.4634256291192, 38.00493233722775, 34.95592417493801, 32.71494917539861, 30.990080977876865, 29.620306445786337, 28.507707453503183, 27.58837009809115, 26.818367364024265]",1048.7959559573444,19.064055072209406,0.0025751912555926062,0.12748471562339636,0.12748471562339636,0.45,21.529760034239736,0.12748471562339636,0.45,513.9870261057786,19.064055072209406,13,21,63.86405778,21
2022-01-06 12:40:00,3.402772428,151.0,21.570221302515712,514.5778328054364,0.5460645649316607,0.45,0.5460645649316607,0.45,"[41.723608485519556, 36.503346928386726, 33.31670119472383, 31.137465247473582, 29.535759703918096, 28.30293427996604, 27.32390708781912, 26.528692516456008, 25.87160899751281, 25.321260310909302]",747.207630321523,19.188589677262993,0.0,0.0,0.0,0.45,21.570221302515712,0.0,0.45,514.5778328054364,19.188589677262993,13,21,63.8819406996,21
2022-01-06 12:50:00,3.581019878,100.0,21.608021681613174,514.9365989292223,0.5460645649316607,0.45,0.5460645649316607,0.45,"[35.985356057190984, 32.25424710836837, 29.97663663167659, 28.419058212397704, 27.27426157308506, 26.393116840910004, 25.69337084585179, 25.12500235109831, 24.65536109446377, 24.262007066684575]",531.8097285616229,19.277224632023263,0.0,0.0,0.0,0.45,21.608021681613174,0.0,0.45,514.9365989292223,19.277224632023263,13,21,64.0067139146,21
2022-01-06 13:00:00,3.697122572,99.0,21.643810992545333,515.154458902122,0.5460645649316607,0.45,0.5460645649316607,0.45,"[31.894229778080643, 29.22747183202281, 27.59958159347617, 26.486324199174966, 25.66809680984326, 25.03831093428036, 24.538177269426512, 24.131943835757667, 23.79627431495154, 23.51513002418377]",377.97660813602994,19.34022073337927,0.0,0.0,0.0,0.45,21.643810992545333,0.0,0.45,515.154458902122,19.34022073337927,13,21,64.0879858004,21
2022-01-06 13:10:00,3.74345255,100.0,21.678010815239396,515.2867539117259,0.5460645649316607,0.45,0.5460645649316607,0.45,"[28.979910457280326, 27.073882506768, 25.910370722872187, 25.114685567873643, 24.52986898328395, 24.079738335530468, 23.722274792349587, 23.431925126325332, 23.19201003026746, 22.991066079909128]",268.1209997653669,19.384907566673498,0.0,0.0,0.0,0.45,21.678010815239396,0.0,0.45,515.2867539117259,19.384907566673498,13,21,64.120416785,21
2022-01-06 13:20:00,3.796715739,94.0,21.710839611894336,515.3670897776179,0.5460645649316607,0.45,0.5460645649316607,0.45,"[26.906306349339097, 25.543999525240327, 24.712395748026793, 24.14369091020044, 23.7257014343281, 23.403976848387092, 23.1484847796003, 22.9409614160036, 22.769485456023002, 22.625863577466113]",189.68471995510905,19.416521686666016,0.0,0.0,0.0,0.45,21.710839611894336,0.0,0.45,515.3670897776179,19.416521686666016,13,21,64.1577010173,21
2022-01-06 13:30:00,3.910696983,68.0,21.742354543364492,515.4158735629469,0.5460645649316607,0.45,0.5460645649316607,0.45,"[25.43321688497154, 24.459527132684727, 23.865149961909346, 23.45867613173252, 23.159923998937565, 22.929975850071237, 22.747366466658047, 22.599042044494286, 22.476481999985147, 22.37383027066746]",133.70156880214523,19.438805281466372,0.0,0.0,0.0,0.45,21.742354543364492,0.0,0.45,515.4158735629469,19.438805281466372,13,21,64.2374878881,21
2022-01-06 13:40:00,3.998856544,57.0,21.772464319548455,515.445497413821,0.5460645649316607,0.45,0.5460645649316607,0.45,"[24.388936024421664, 23.693004889865726, 23.268182118710573, 22.977660632643897, 22.764131723421325, 22.59977949957, 22.469261996350077, 22.36324918974885, 22.275651111792136, 22.202282223724453]",93.7719027471495,19.454433931924232,0.0,0.0,0.0,0.45,21.772464319548455,0.0,0.45,515.445497413821,19.454433931924232,13,21,64.2991995808,21
2022-01-06 13:50:00,4.026494978,113.0,21.800984620532837,515.4634864348593,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.650686697045465, 23.15327965038934, 22.849643515346486, 22.641997345777163, 22.489380543857713, 22.37191209013001, 22.278626529835343, 22.202855358779903, 22.14024585751509, 22.087806470745196]",65.32719480889521,19.465321797725714,0.0,0.0,0.0,0.45,21.800984620532837,0.0,0.45,515.4634864348593,19.465321797725714,13,21,64.3185464846,21
2022-01-06 14:00:00,3.845764161,99.0,21.82767946594104,536.4095416109623,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.130648391788863, 22.775133660836296, 22.558113979303993, 22.409701783288597, 22.300621058280807, 22.216662123635295, 22.149987573902095, 22.095831188959767, 22.05108192345002, 22.013601605058582]",45.10522439411229,19.472839335124732,0.0,0.0,0.0,0.45,21.82767946594104,0.0,0.45,536.4095416109623,19.472839335124732,19,21,64.1920349127,21
2022-01-06 14:10:00,3.636515617,84.0,21.85230419174477,556.1073666191102,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.76598283260576, 22.51188365010734, 22.356771867493798, 22.250696325759524, 22.172732402924183, 22.112723928451967, 22.065069226394304, 22.026361707569286, 21.99437779581136, 21.967589262358672]",30.77488102141907,19.477968481961636,0.0,0.0,0.0,0.45,21.85230419174477,0.0,0.45,556.1073666191102,19.477968481961636,21,21,64.0455609319,21
2022-01-06 14:20:00,3.425041678,68.0,21.87463781744882,568.0688293602725,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.51171420263422, 22.33010036521779, 22.219236387648227, 22.14342037753372, 22.087696753919726, 22.044806535937727, 22.010746004036243, 21.983080346234594, 21.960220292562514, 21.941073562882927]",20.668628559760105,19.48141325338826,0.0,0.0,0.0,0.45,21.87463781744882,0.0,0.45,568.0688293602725,19.48141325338826,21,21,63.8975291746,21
2022-01-06 14:30:00,3.260658739,51.0,21.89450023644313,575.3324024120705,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.335645287776288, 22.20583933713602, 22.126600859468812, 22.07241242643604, 22.032584745686417, 22.00192956215238, 21.977585273271753, 21.957811631229287, 21.94147272753778, 21.927787870243495]",13.592189743112955,19.483678618345447,0.0,0.0,0.0,0.45,21.89450023644313,0.0,0.45,575.3324024120705,19.483678618345447,21,21,63.7824611173,21
2022-01-06 14:40:00,3.282668111,32.0,21.911777387789336,579.7431918464803,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.214731042017455, 22.121954053978886, 22.065319460121945, 22.026589035372442, 21.998122757499313, 21.976212393744575, 21.958812653693027, 21.944679719553996, 21.93300171662059, 21.923220656235923]",8.688046502085788,19.485126626095795,0.0,0.0,0.0,0.45,21.911777387789336,0.0,0.45,579.7431918464803,19.485126626095795,21,21,63.7978676777,21
2022-01-06 14:50:00,3.300079822,24.0,21.926405120125857,582.4216344388468,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.13248204090339, 22.06617098607846, 22.02569220208653, 21.998010172595663, 21.977664298552828, 21.962004172449458, 21.949567951562244, 21.93946663451862, 21.931119945224925, 21.92412906909146]",5.340333661970173,19.486016681706122,0.0,0.0,0.0,0.45,21.926405120125857,0.0,0.45,582.4216344388468,19.486016681706122,21,21,63.810055875399996,21
2022-01-06 15:00:00,3.130130289,10.0,21.93830520794436,566.6021702432317,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.077090383970177, 22.029695484815154, 22.000763840004478, 21.980978496526085, 21.966436567566774, 21.955243711422597, 21.946355096449196, 21.939135321347145, 21.933169641892984, 21.928173010935662]",3.1097066277778316,19.486534966144085,0.0,0.0,0.0,0.45,21.93830520794436,0.0,0.45,566.6021702432317,19.486534966144085,16,21,63.6910912023,21
2022-01-06 15:10:00,2.894215583,5.0,21.947388929731098,556.9958339354043,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.040091230428178, 22.00621638901832, 21.98553790046447, 21.971396602887747, 21.96100296251563, 21.953003025105335, 21.946650011849787, 21.941489778555546, 21.937225892588607, 21.933654620483793]",1.6827737715179045,19.48681542843934,0.0,0.0,0.0,0.45,21.947388929731098,0.0,0.45,556.9958339354043,19.48681542843934,16,21,63.5259509081,21
2022-01-06 15:20:00,2.681911944,2.0,21.9536143135716,551.1624064489878,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.01542248061819, 21.991210911419792, 21.976431250889952, 21.966323956196184, 21.95889524708289, 21.95317740368848, 21.948636676303394, 21.944948471716053, 21.941900918846546, 21.939348402049617]",0.832764480964787,19.4869542225195,0.0,0.0,0.0,0.45,21.9536143135716,0.0,0.45,551.1624064489878,19.4869542225195,16,21,63.3773383608,21
2022-01-06 15:30:00,2.446010111,0.0,21.95701908734336,547.6200698964404,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.998762095984677, 21.981457215470066, 21.97089365978231, 21.96366961223841, 21.95836004628133, 21.9542732976724, 21.95102787627058, 21.94839178361692, 21.946213587819837, 21.94438921213314]",0.3928610737797068,19.48701969936513,0.0,0.0,0.0,0.45,21.95701908734336,0.0,0.45,547.6200698964404,19.48701969936513,16,21,63.2122070777,21
2022-01-06 15:40:00,2.278314589,0.0,21.95774612989917,545.4689934871197,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.98706171809937, 21.974693296739684, 21.9671431430306, 21.961979856068297, 21.958184918048428, 21.955263971628504, 21.952944352064907, 21.951060241703317, 21.94950340671683, 21.94819945970648]",0.23758382215061827,19.48705929666882,0.0,0.0,0.0,0.45,21.95774612989917,0.0,0.45,545.4689934871197,19.48705929666882,16,21,63.0948202123,21
