time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-06 15:50:00,2.149286272,0.0,21.956035379270908,544.1627568689734,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.97821102108217, 21.96937086487297, 21.963974498089307, 21.960284110935415, 21.957571732053403, 21.955484026445717, 21.953826110799753, 21.952479469265842, 21.951366743229734, 21.950434765338233]",0.2714796186224295,19.487104543271926,0.0,0.0,0.0,0.45,21.956035379270908,0.0,0.45,544.1627568689734,19.487104543271926,16,21,63.0045003904,21
2022-01-06 16:00:00,1.972880361,0.0,21.952174145911705,546.8587359977909,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.97078363834512, 21.96446526031364, 21.960608282616782, 21.957970630004205, 21.956031995127674, 21.954539836738654, 21.953354864714676, 21.952392371509493, 21.951597066135328, 21.95093094796998]",0.42350934660399076,19.487175128163027,0.0,0.0,0.0,0.45,21.952174145911705,0.0,0.45,546.8587359977909,19.487175128163027,17,21,62.8810162527,21
2022-01-06 16:10:00,1.801016806,0.0,21.94646166562743,489.17965806504793,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.96384545551359, 21.95932948317058, 21.956572762296986, 21.95468753697658, 21.953301924808077, 21.95223542546558, 21.951388483281864, 21.950700554722783, 21.950132121327997, 21.949656022684177]",0.6421900672365869,19.487282159840902,0.0,0.0,0.0,0.45,21.94646166562743,0.0,0.45,489.17965806504793,19.487282159840902,0,21,62.760711764199996,21
2022-01-06 16:20:00,1.619541167,0.0,21.939184657015723,454.15415949595604,0.0,0.0,0.0,0.0,"[21.956810617890188, 21.953582889808516, 21.95161256211357, 21.950265123678438, 21.949274776757136, 21.94851251126581, 21.947907171183477, 21.947415483865736, 21.947009204045674, 21.946668919197677]",0.8914689675412356,19.487430738002157,0.0,0.0,0.0,0.0,21.939184657015723,0.0,0.0,454.15415949595604,19.487430738002157,0,21,62.6336788169,21
2022-01-06 16:30:00,1.463433267,0.0,21.93045605411462,450.4468537668375,0.0,0.0,0.0,0.0,"[21.949292610036036, 21.946985636525593, 21.94557737235831, 21.944614309579123, 21.943906472965946, 21.943361654365393, 21.942928996006504, 21.942577569371814, 21.942287186551763, 21.942043972715133]",1.155905819387657,19.487623388972054,0.0,0.0,0.0,0.0,21.93045605411462,0.0,0.0,450.4468537668375,19.487623388972054,0,21,62.5244032869,21
2022-01-06 16:40:00,1.309753417,0.0,21.920367615946454,446.99334416154534,0.0,0.0,0.0,0.0,"[21.941041350990407, 21.93939247393409, 21.938385936813425, 21.937697601159282, 21.937191684838265, 21.936802283362162, 21.936493046850355, 21.936241869577493, 21.93603432251752, 21.935860488828848]",1.4257233667454416,19.487861009533177,0.0,0.0,0.0,0.0,21.920367615946454,0.0,0.0,446.99334416154534,19.487861009533177,0,21,62.4168273919,21
2022-01-06 16:50:00,1.169061661,0.0,21.909054812692922,443.77625620999936,0.0,0.0,0.0,0.0,"[21.93191674364742, 21.930738231829, 21.930018823497228, 21.92952684521398, 21.92916524859817, 21.928886929338443, 21.928665906865934, 21.92848638142257, 21.928338040063753, 21.92821379486563]",1.6913356985353611,19.488142898816267,0.0,0.0,0.0,0.0,21.909054812692922,0.0,0.0,443.77625620999936,19.488142898816267,0,21,62.3183431627,21
2022-01-06 17:00:00,1.155223844,0.0,21.896722376995605,451.48450379752387,0.0,0.0,0.0,0.0,"[21.921877058408707, 21.92103473356657, 21.920520546521505, 21.920168911923287, 21.919910465798633, 21.919711540999707, 21.919553568278218, 21.919425254978023, 21.919319230066183, 21.919230427548246]",1.9417751511050327,19.488466528008118,0.0,0.0,0.0,0.0,21.896722376995605,0.0,0.0,451.48450379752387,19.488466528008118,2,21,62.3086566908,21
2022-01-06 17:10:00,1.035357478,0.0,21.88358035562269,458.66505728530285,0.0,0.0,0.0,0.0,"[21.910952388405235, 21.91035034850323, 21.90998284050306, 21.909731514591176, 21.90954679383764, 21.909404615119332, 21.90929170632571, 21.909199996188704, 21.909124216365598, 21.9090607460077]",2.1688869217016085,19.488828009161736,0.0,0.0,0.0,0.0,21.88358035562269,0.0,0.0,458.66505728530285,19.488828009161736,2,20,62.2247502346,21
2022-01-06 17:20:00,0.920372011,0.0,21.86981175346009,465.3540417536149,0.0,0.0,0.0,0.0,"[21.899216446984372, 21.898786147383227, 21.898523476179264, 21.89834384449824, 21.89821181792275, 21.89811019767204, 21.898029497690693, 21.897963949152725, 21.89790978658385, 21.8978644220331]",2.3684495780656616,19.48922275075808,0.0,0.0,0.0,0.0,21.86981175346009,0.0,0.0,465.3540417536149,19.48922275075808,2,20,62.1442604077,21
2022-01-06 17:30:00,0.8471365,0.0,21.85557613959245,471.5851092184655,0.0,0.0,0.0,0.0,"[21.886767439043126, 21.88645988842043, 21.88627214785054, 21.886143758618466, 21.88604939446987, 21.88597676281671, 21.885919083633535, 21.885872233732645, 21.885833521793934, 21.885801098115657]",2.5388387001108743,19.489645890541432,0.0,0.0,0.0,0.0,21.85557613959245,0.0,0.0,471.5851092184655,19.489645890541432,2,20,62.09299555,21
2022-01-06 17:40:00,0.78328705,0.0,21.841010416575593,477.3896079335474,0.0,0.0,0.0,0.0,"[21.873714608526818, 21.873494791019976, 21.873360606072975, 21.873268841664725, 21.873201396209087, 21.87314948375066, 21.873108258361054, 21.87307477304953, 21.873047104232683, 21.873023929862036]",2.680240328028348,19.49009259726277,0.0,0.0,0.0,0.0,21.841010416575593,0.0,0.0,477.3896079335474,19.49009259726277,2,20,62.048300935,21
2022-01-06 17:50:00,0.793055533,0.0,21.826243580968004,482.7967401020635,0.0,0.0,0.0,0.0,"[21.860172834089905, 21.860015722600778, 21.859919815786323, 21.859854228458744, 21.85980602276247, 21.85976891905874, 21.85973945378801, 21.85971552062985, 21.859695744729922, 21.85967918117257]",2.7932572848377513,19.490558140143577,0.0,0.0,0.0,0.0,21.826243580968004,0.0,0.0,482.7967401020635,19.490558140143577,2,20,62.0551388731,21
2022-01-06 18:00:00,0.794349672,0.0,21.81138698262803,487.8337087918547,0.0,0.0,0.0,0.0,"[21.846255987748396, 21.846143694508562, 21.84607514645407, 21.846028268828846, 21.84599381448153, 21.845967295128144, 21.845946235237925, 21.84592912934781, 21.845914994799873, 21.84590315622888]",2.8793691731926145,19.491038035005776,0.0,0.0,0.0,0.0,21.81138698262803,0.0,0.0,487.8337087918547,19.491038035005776,2,20,62.0560447704,21
2022-01-06 18:10:00,0.743347167,0.0,21.796513274029714,481.82075586553157,0.0,0.0,0.0,0.0,"[21.832066183067557, 21.831985923044673, 21.83193692928129, 21.831903424154188, 21.831878798391248, 21.831859844054254, 21.831844791792214, 21.831832565596464, 21.831822463125985, 21.83181400167291]",2.9419333038178097,19.49152835722308,0.0,0.0,0.0,0.0,21.796513274029714,0.0,0.0,481.82075586553157,19.49152835722308,0,20,62.0203430169,21
2022-01-06 18:20:00,0.647153856,0.0,21.781650742233616,476.21943992222435,0.0,0.0,0.0,0.0,"[21.817684473569805, 21.81762710884079, 21.817592091233532, 21.81756814391246, 21.817550542992763, 21.81753699564545, 21.817526237251645, 21.8175174987492, 21.817510278149697, 21.817504230444435]",2.9859859039791763,19.492026021540408,0.0,0.0,0.0,0.0,21.781650742233616,0.0,0.0,476.21943992222435,19.492026021540408,0,20,61.9530076992,21
2022-01-06 18:30:00,0.676298139,0.0,21.766831502036077,471.0015809632099,0.0,0.0,0.0,0.0,"[21.803177952321594, 21.803136951683705, 21.803111923338598, 21.80309480732574, 21.80308222731451, 21.803072544537464, 21.803064855125935, 21.803058609403507, 21.803053448580986, 21.80304912606822]",3.0148990643651614,19.492528504717804,0.0,0.0,0.0,0.0,21.766831502036077,0.0,0.0,471.0015809632099,19.492528504717804,0,20,61.9734086973,21
2022-01-06 18:40:00,0.758274078,0.0,21.752109606468004,466.14092814666975,0.0,0.0,0.0,0.0,"[21.788609992536887, 21.7885806879043, 21.788562799244627, 21.788550565813786, 21.788541574426674, 21.788534653797182, 21.78852915789782, 21.788524693855052, 21.788521005229324, 21.78851791577377]",3.0297791504340874,19.49303346790954,0.0,0.0,0.0,0.0,21.752109606468004,0.0,0.0,466.14092814666975,19.49303346790954,0,20,62.0307918546,21
2022-01-06 18:50:00,0.784470556,0.0,21.737531180211228,461.61302772074436,0.0,0.0,0.0,0.0,"[21.77403904704466, 21.77401810196831, 21.774005316298958, 21.773996572625336, 21.77399014615713, 21.77398519973398, 21.773981271616762, 21.77397808100462, 21.77397544461096, 21.773973236465807]",3.0318881031850244,19.493538782593404,0.0,0.0,0.0,0.0,21.737531180211228,0.0,0.0,461.61302772074436,19.493538782593404,0,20,62.0491293892,21
2022-01-06 19:00:00,0.786508561,0.0,21.723117865339738,457.395099997676,0.0,0.0,0.0,0.0,"[21.759513067891277, 21.759498097690845, 21.759488959312467, 21.759482709894016, 21.75947811666573, 21.759474581278955, 21.759471773712104, 21.759469493266693, 21.759467608941193, 21.759466030700324]",3.0235828786019487,19.49404271307317,0.0,0.0,0.0,0.0,21.723117865339738,0.0,0.0,457.395099997676,19.49404271307317,0,20,62.0505559927,21
2022-01-06 19:10:00,0.859160422,0.0,21.708889236391407,453.4659247501014,0.0,0.0,0.0,0.0,"[21.745071912041972, 21.745061212300556, 21.745054680772398, 21.745050214087946, 21.745046931142262, 21.745044404274, 21.745042397604855, 21.745040767688387, 21.745039420893086, 21.7450382928675]",3.006670951679532,19.49454382489845,0.0,0.0,0.0,0.0,21.708889236391407,0.0,0.0,453.4659247501014,19.49454382489845,0,20,62.1014122954,21
2022-01-06 19:20:00,0.804389956,0.0,21.694836485848647,449.80573445292805,0.0,0.0,0.0,0.0,"[21.730741554237742, 21.73073390674719, 21.730729238428772, 21.730726045928524, 21.730723699489005, 21.73072189344525, 21.730720459206537, 21.730719294246533, 21.730718331643427, 21.730717525402913]",2.9841309353550405,19.495041180054343,0.0,0.0,0.0,0.0,21.694836485848647,0.0,0.0,449.80573445292805,19.495041180054343,0,20,62.0630729692,21
2022-01-06 19:30:00,0.721364972,0.0,21.68092361529998,446.3961148336985,0.0,0.0,0.0,0.0,"[21.716530290511226, 21.716524824574297, 21.71652148795899, 21.71651920616408, 21.716517529079244, 21.71651623823473, 21.716515213132663, 21.71651438049379, 21.716513692486682, 21.716513116237547]",2.959707706305462,19.495534464672062,0.0,0.0,0.0,0.0,21.68092361529998,0.0,0.0,446.3961148336985,19.495534464672062,0,20,62.0049554804,21
2022-01-06 19:40:00,0.672763822,0.0,21.66711534158967,443.2199122311143,0.0,0.0,0.0,0.0,"[21.70243398532217, 21.702430078620182, 21.70242769382105, 21.70242606294005, 21.702424864267112, 21.702423941654047, 21.70242320897668, 21.70242261385969, 21.70242212211623, 21.702421710250217]",2.9360353551213256,19.496023803897916,0.0,0.0,0.0,0.0,21.66711534158967,0.0,0.0,443.2199122311143,19.496023803897916,0,20,61.9709346754,21
2022-01-06 19:50:00,0.633806228,0.0,21.653390596338433,440.2611472956456,0.0,0.0,0.0,0.0,"[21.6884436728012, 21.688440880540583, 21.688439176038752, 21.688438010389362, 21.688437153654643, 21.688436494229855, 21.688435970558952, 21.688435545207405, 21.688435193740645, 21.688434899365173]",2.9141517771012233,19.496509495860767,0.0,0.0,0.0,0.0,21.653390596338433,0.0,0.0,440.2611472956456,19.496509495860767,0,20,61.9436643596,21
2022-01-06 20:00:00,0.544287683,0.0,21.639729265772623,437.5049345980563,0.0,0.0,0.0,0.0,"[21.67454720698336, 21.67454521125413, 21.67454399298528, 21.674543159853677, 21.67454254751452, 21.674542076199874, 21.67454170191342, 21.674541397899347, 21.674541146693397, 21.674540936292644]",2.894742061186068,19.496991952870964,0.0,0.0,0.0,0.0,21.639729265772623,0.0,0.0,437.5049345980563,19.496991952870964,0,20,61.8810013781,21
2022-01-06 20:10:00,0.487140656,0.0,21.626118639201742,434.9374077413986,0.0,0.0,0.0,0.0,"[21.660732280807835, 21.660730854388277, 21.660729983647652, 21.66072938817849, 21.660728950517637, 21.660728613652086, 21.660728346136075, 21.66072812884627, 21.66072794930033, 21.660727798919332]",2.8778558999097825,19.49747159552095,0.0,0.0,0.0,0.0,21.626118639201742,0.0,0.0,434.9374077413986,19.49747159552095,0,20,61.8409984592,21
2022-01-06 20:20:00,0.53502655,0.0,21.61257793074183,432.5456495997196,0.0,0.0,0.0,0.0,"[21.646995579070293, 21.646994559556862, 21.646993937207178, 21.64699351160392, 21.646993198791947, 21.646992958022004, 21.646992766818677, 21.646992611513827, 21.646992483185876, 21.64699237570316]",2.861631519171423,19.49794853410748,0.0,0.0,0.0,0.0,21.61257793074183,0.0,0.0,432.5456495997196,19.49794853410748,0,20,61.874518585,21
2022-01-06 20:30:00,0.535017011,0.0,21.599134441182834,430.31762733251156,0.0,0.0,0.0,0.0,"[21.633342520206906, 21.633341791523936, 21.633341346708203, 21.63334104251423, 21.633340818936244, 21.633340646849295, 21.63334051018939, 21.633340399187418, 21.633340307466813, 21.633340230645043]",2.8442576509636224,19.498422577049308,0.0,0.0,0.0,0.0,21.599134441182834,0.0,0.0,430.31762733251156,19.498422577049308,0,20,61.8745119077,21
2022-01-06 20:40:00,0.542271617,0.0,21.58581024845771,428.2421318479681,0.0,0.0,0.0,0.0,"[21.619783275008256, 21.6197827541923, 21.619782436266473, 21.61978221884808, 21.619782059048845, 21.619781936052103, 21.61978183837635, 21.619781759039242, 21.61978169348322, 21.619781638575937]",2.8247501111802604,19.498893368734503,0.0,0.0,0.0,0.0,21.58581024845771,0.0,0.0,428.2421318479681,19.498893368734503,0,20,61.8795901319,21
2022-01-06 20:50:00,0.56880665,0.0,21.572623361551088,426.308721410487,0.0,0.0,0.0,0.0,"[21.606330250219397, 21.606329877973476, 21.606329650740435, 21.60632949534368, 21.606329381129413, 21.60632929321921, 21.606329223406835, 21.606329166701745, 21.606329119846492, 21.606329080602283]",2.802647285579634,19.499360476615433,0.0,0.0,0.0,0.0,21.572623361551088,0.0,0.0,426.308721410487,19.499360476615433,0,20,61.898164655,21
2022-01-06 21:00:00,0.601519583,0.0,21.55958856427751,424.507669108712,0.0,0.0,0.0,0.0,"[21.592996530677684, 21.592996264620123, 21.592996102208485, 21.59299599114083, 21.592995909507774, 21.59299584667519, 21.592995796777767, 21.592995756248598, 21.59299572275946, 21.59299569471021]",2.777810913684447,19.499823445101047,0.0,0.0,0.0,0.0,21.55958856427751,0.0,0.0,424.507669108712,19.499823445101047,0,20,61.9210637081,21
2022-01-06 21:10:00,0.750462533,0.0,21.54674198543362,422.82991391982654,0.0,0.0,0.0,0.0,"[21.579801774832113, 21.579801584671188, 21.579801468589743, 21.579801389205688, 21.579801330859603, 21.579801285950893, 21.579801250287407, 21.57980122131975, 21.57980119738386, 21.579801177336048]",2.7488736435380985,19.500281590708305,0.0,0.0,0.0,0.0,21.54674198543362,0.0,0.0,422.82991391982654,19.500281590708305,0,20,62.0253237731,21
2022-01-06 21:20:00,0.900449756,0.0,21.534130101741177,421.26701512390713,0.0,0.0,0.0,0.0,"[21.56677329141899, 21.56677315550413, 21.566773072536538, 21.566773015797896, 21.566772974095848, 21.566772941997975, 21.566772916507997, 21.56677289580377, 21.566772878695925, 21.56677286436703]",2.7142432022952465,19.500733964575353,0.0,0.0,0.0,0.0,21.534130101741177,0.0,0.0,421.26701512390713,19.500733964575353,0,20,62.1303148292,21
2022-01-06 21:30:00,1.101373672,0.0,21.521803618126434,419.81110983899543,0.0,0.0,0.0,0.0,"[21.553945063264987, 21.553944966121744, 21.553944906821815, 21.553944866268665, 21.55394483646271, 21.553944813521202, 21.5539447953026, 21.55394478050454, 21.55394476827695, 21.55394475803557]",2.6725302530274573,19.501179386284193,0.0,0.0,0.0,0.0,21.521803618126434,0.0,0.0,419.81110983899543,19.501179386284193,0,20,62.2709615704,21
2022-01-06 21:40:00,1.282293322,0.0,21.50980069646321,418.4548734632505,0.0,0.0,0.0,0.0,"[21.541352265328406, 21.541352195896632, 21.541352153512836, 21.541352124528043, 21.54135210322465, 21.54135208682753, 21.54135207380604, 21.541352063229333, 21.54135205448983, 21.541352047169948]",2.6234872201569446,19.501616634154217,0.0,0.0,0.0,0.0,21.50980069646321,0.0,0.0,418.4548734632505,19.501616634154217,0,20,62.3976053254,21
2022-01-06 21:50:00,1.441845894,0.0,21.498137221389335,417.1914828251671,0.0,0.0,0.0,0.0,"[21.529024569733885, 21.529024520108496, 21.52902448981527, 21.529024469098793, 21.52902445387249, 21.529024442152878, 21.52902443284595, 21.529024425286398, 21.52902441903996, 21.529024413808177]",2.56826108856089,19.502044677668977,0.0,0.0,0.0,0.0,21.498137221389335,0.0,0.0,417.1914828251671,19.502044677668977,0,20,62.5092921258,21
2022-01-06 22:00:00,1.593370439,0.0,21.48681040638767,416.01458185646965,0.0,0.0,0.0,0.0,"[21.5169823893246, 21.51698235385555, 21.516982332203888, 21.516982317397076, 21.516982306514286, 21.516982298137854, 21.516982291485863, 21.51698228608278, 21.516982281618226, 21.51698227787888]",2.508781276318797,19.502462807881695,0.0,0.0,0.0,0.0,21.48681040638767,0.0,0.0,416.01458185646965,19.502462807881695,0,20,62.6153593073,21
2022-01-06 22:10:00,1.715854644,0.0,21.475802169830423,414.9182496149848,0.0,0.0,0.0,0.0,"[21.50523515585758, 21.505235130506573, 21.50523511503135, 21.50523510444839, 21.505235096670066, 21.50523509068313, 21.50523508592871, 21.505235082066932, 21.505235078875955, 21.50523507620331]",2.4473357963955635,19.502870697181095,0.0,0.0,0.0,0.0,21.475802169830423,0.0,0.0,414.9182496149848,19.502870697181095,0,20,62.7010982508,21
2022-01-06 22:20:00,1.853299139,0.0,21.46509179910354,413.8969704966156,0.0,0.0,0.0,0.0,"[21.493783701986473, 21.4937836838672, 21.493783672806497, 21.493783665242475, 21.493783659683025, 21.49378365540395, 21.493783652005796, 21.49378364924564, 21.493783646964935, 21.493783645054698]",2.3857163335686953,19.503268316570022,0.0,0.0,0.0,0.0,21.46509179910354,0.0,0.0,413.8969704966156,19.503268316570022,0,20,62.7973093973,21
2022-01-06 22:30:00,1.972309111,0.0,21.454658548065346,412.94560648655573,0.0,0.0,0.0,0.0,"[21.48262270471181, 21.482622691761314, 21.482622683855833, 21.48262267844955, 21.482622674476012, 21.4826226714176, 21.48262266898882, 21.482622667016035, 21.482622665385936, 21.48262266402062]",2.325205462023984,19.503655850813693,0.0,0.0,0.0,0.0,21.454658548065346,0.0,0.0,412.94560648655573,19.503655850813693,0,20,62.8806163777,21
2022-01-06 22:40:00,2.047831533,0.0,21.4444755536475,412.05937131014036,0.0,0.0,0.0,0.0,"[21.47174069642826, 21.471740687172076, 21.47174068152174, 21.471740677657678, 21.471740674817646, 21.47174067263169, 21.471740670895752, 21.47174066948573, 21.47174066832064, 21.4717406673448]",2.267083412656742,19.504033698049135,0.0,0.0,0.0,0.0,21.4444755536475,0.0,0.0,412.05937131014036,19.504033698049135,0,20,62.9334820731,21
2022-01-06 22:50:00,2.059136389,0.0,21.434502484925908,411.23380635328806,0.0,0.0,0.0,0.0,"[21.461117975865196, 21.461117969249468, 21.461117965210967, 21.461117962449183, 21.461117960419312, 21.461117958856928, 21.461117957616192, 21.461117956608398, 21.461117955775663, 21.461117955078198]",2.2130656072189105,19.504402542317006,0.0,0.0,0.0,0.0,21.434502484925908,0.0,0.0,411.23380635328806,19.504402542317006,0,20,62.9413954723,21
2022-01-06 23:00:00,2.085906028,0.0,21.424699463599246,410.4647582313896,0.0,0.0,0.0,0.0,"[21.450729085971833, 21.450729081243335, 21.450729078356872, 21.450729076382924, 21.450729074932102, 21.45072907381541, 21.45072907292861, 21.450729072208304, 21.450729071613118, 21.450729071114615]",2.164351220049725,19.50476326752035,0.0,0.0,0.0,0.0,21.424699463599246,0.0,0.0,410.4647582313896,19.50476326752035,0,20,62.9601342196,21
2022-01-06 23:10:00,2.153825761,0.0,21.415044231057983,409.7483578937947,0.0,0.0,0.0,0.0,"[21.44054948209748, 21.44054947871785, 21.440549476654795, 21.440549475243937, 21.44054947420699, 21.440549473408844, 21.440549472775018, 21.440549472260187, 21.44054947183479, 21.44054947147849]",2.1207502060155026,19.50511672588802,0.0,0.0,0.0,0.0,21.415044231057983,0.0,0.0,409.7483578937947,19.50511672588802,0,20,63.0076780327,21
2022-01-06 23:20:00,2.222207067,0.0,21.405530369558257,409.0810011587712,0.0,0.0,0.0,0.0,"[21.4305597905451, 21.430559788129553, 21.430559786655017, 21.430559785646626, 21.430559784905483, 21.43055978433502, 21.430559783882, 21.430559783514035, 21.430559783209986, 21.430559782955328]",2.0811853104210245,19.505463590106423,0.0,0.0,0.0,0.0,21.405530369558257,0.0,0.0,409.0810011587712,19.505463590106423,0,20,63.0555449469,21
2022-01-06 23:30:00,2.296635628,0.0,21.396160450481695,408.4593305810096,0.0,0.0,0.0,0.0,"[21.42074689775823, 21.42074689603175, 21.420746894977846, 21.42074689425711, 21.42074689372739, 21.42074689331966, 21.42074689299587, 21.420746892732872, 21.42074689251556, 21.420746892333543]",2.0443523568397186,19.50580431549923,0.0,0.0,0.0,0.0,21.396160450481695,0.0,0.0,408.4593305810096,19.50580431549923,0,20,63.1076449396,21
2022-01-06 23:40:00,2.370432856,0.0,21.386939486206394,407.8802185604486,0.0,0.0,0.0,0.0,"[21.4111028608567, 21.411102859622726, 21.41110285886946, 21.411102858354322, 21.411102857975713, 21.41110285768429, 21.411102857452867, 21.411102857264893, 21.411102857109572, 21.411102856979483]",2.009174134996044,19.50613917785506,0.0,0.0,0.0,0.0,21.386939486206394,0.0,0.0,407.8802185604486,19.50613917785506,0,20,63.1593029992,21
2022-01-06 23:50:00,2.400351522,0.0,21.37786334445409,407.34075160744305,0.0,0.0,0.0,0.0,"[21.401620823987823, 21.40162082310586, 21.40162082256747, 21.401620822199284, 21.401620821928677, 21.40162082172039, 21.40162082155498, 21.40162082142063, 21.401620821309614, 21.401620821216635]",1.975424190805486,19.506468415220194,0.0,0.0,0.0,0.0,21.37786334445409,0.0,0.0,407.34075160744305,19.506468415220194,0,20,63.1802460654,21
2022-01-07 00:00:00,2.455706122,0.0,21.368925665222925,406.83821568511297,0.0,0.0,0.0,0.0,"[21.392294072747294, 21.392294072116925, 21.392294071732117, 21.392294071468964, 21.39229407127555, 21.392294071126678, 21.392294071008457, 21.392294070912428, 21.392294070833085, 21.39229407076663]",1.94307306298405,19.50679226073069,0.0,0.0,0.0,0.0,21.368925665222925,0.0,0.0,406.83821568511297,19.50679226073069,0,20,63.2189942854,21
2022-01-07 00:10:00,2.511802672,0.0,21.360121973507923,406.3700825551313,0.0,0.0,0.0,0.0,"[21.383116531550787, 21.38311653110024, 21.383116530825202, 21.383116530637118, 21.383116530498878, 21.383116530392474, 21.38311653030798, 21.38311653023934, 21.383116530182633, 21.383116530135137]",1.9119876691318678,19.507110925342214,0.0,0.0,0.0,0.0,21.360121973507923,0.0,0.0,406.3700825551313,19.507110925342214,0,20,63.2582618704,21
2022-01-07 00:20:00,2.582688333,0.0,21.35145240807615,405.93399705825715,0.0,0.0,0.0,0.0,"[21.374083897544608, 21.374083897222583, 21.374083897026004, 21.374083896891577, 21.37408389679277, 21.37408389671672, 21.374083896656327, 21.37408389660727, 21.374083896566738, 21.37408389653279]",1.8817986940084972,19.50742455845788,0.0,0.0,0.0,0.0,21.35145240807615,0.0,0.0,405.93399705825715,19.50742455845788,0,20,63.3078818331,21
2022-01-07 00:30:00,2.628872872,0.0,21.342915237598937,405.5277652656228,0.0,0.0,0.0,0.0,"[21.365192601438533, 21.365192601208367, 21.365192601067868, 21.365192600971785, 21.365192600901164, 21.36519260084681, 21.365192600803645, 21.365192600768584, 21.365192600739615, 21.36519260071535]",1.852353314492767,19.507733284010296,0.0,0.0,0.0,0.0,21.342915237598937,0.0,0.0,405.5277652656228,19.507733284010296,0,20,63.3402110104,21
2022-01-07 00:40:00,2.643548489,0.0,21.334500445701998,405.1493434411645,0.0,0.0,0.0,0.0,"[21.35643723482146, 21.35643723465695, 21.35643723455653, 21.356437234487853, 21.35643723443738, 21.356437234398534, 21.356437234367682, 21.35643723434262, 21.356437234321916, 21.356437234304572]",1.8240346826298088,19.508037289790735,0.0,0.0,0.0,0.0,21.334500445701998,0.0,0.0,405.1493434411645,19.508037289790735,0,20,63.3504839423,21
2022-01-07 00:50:00,2.634441378,0.0,21.326189602442902,404.7968277596672,0.0,0.0,0.0,0.0,"[21.347808674708375, 21.347808674590794, 21.347808674519023, 21.347808674469935, 21.34780867443386, 21.347808674406096, 21.347808674384044, 21.347808674366135, 21.347808674351334, 21.34780867433894]",1.797616669311628,19.508336892568956,0.0,0.0,0.0,0.0,21.326189602442902,0.0,0.0,404.7968277596672,19.508336892568956,0,20,63.3441089646,21
2022-01-07 01:00:00,2.62446785,0.0,21.317962645270747,404.46844472869543,0.0,0.0,0.0,0.0,"[21.33929467745013, 21.33929467736609, 21.33929467731479, 21.339294677279707, 21.339294677253925, 21.33929467723408, 21.33929467721832, 21.33929467720552, 21.33929467719494, 21.339294677186082]",1.7737494138529206,19.508632517471263,0.0,0.0,0.0,0.0,21.317962645270747,0.0,0.0,404.46844472869543,19.508632517471263,0,20,63.337127495,21
2022-01-07 01:10:00,2.61623955,0.0,21.30980356288783,404.1625422662229,0.0,0.0,0.0,0.0,"[21.33088192462314, 21.33088192456307, 21.330881924526405, 21.330881924501323, 21.3308819244829, 21.330881924468716, 21.33088192445745, 21.330881924448303, 21.33088192444074, 21.330881924434408]",1.7526568282735875,19.50892462694264,0.0,0.0,0.0,0.0,21.30980356288783,0.0,0.0,404.1625422662229,19.50892462694264,0,20,63.331367685,21
2022-01-07 01:20:00,2.632970811,0.0,21.301706290521544,403.8775813890733,0.0,0.0,0.0,0.0,"[21.322559167009178, 21.322559166966244, 21.32255916694004, 21.32255916692211, 21.322559166908945, 21.322559166898806, 21.322559166890752, 21.322559166884215, 21.322559166878808, 21.322559166874285]",1.7339078286054201,19.50921361158074,0.0,0.0,0.0,0.0,21.301706290521544,0.0,0.0,403.8775813890733,19.50921361158074,0,20,63.3430795677,21
2022-01-07 01:30:00,2.615105628,0.0,21.293666041173857,403.61212847035694,0.0,0.0,0.0,0.0,"[21.314316998828716, 21.314316998798027, 21.314316998779297, 21.314316998766483, 21.314316998757075, 21.314316998749824, 21.314316998744072, 21.3143169987394, 21.314316998735535, 21.3143169987323]",1.717118365472162,19.509499797974986,0.0,0.0,0.0,0.0,21.293666041173857,0.0,0.0,403.61212847035694,19.509499797974986,0,20,63.3305739396,21
2022-01-07 01:40:00,2.534684183,0.0,21.285666115299684,403.3648480269504,0.0,0.0,0.0,0.0,"[21.306143933653587, 21.306143933631656, 21.30614393361827, 21.30614393360911, 21.306143933602385, 21.306143933597202, 21.30614393359309, 21.306143933589755, 21.306143933586988, 21.30614393358468]",1.7027219075833695,19.50978358495958,0.0,0.0,0.0,0.0,21.285666115299684,0.0,0.0,403.3648480269504,19.50978358495958,0,20,63.2742789281,21
2022-01-07 01:50:00,2.494683744,0.0,21.27769038611732,403.13449600073426,0.0,0.0,0.0,0.0,"[21.298027161329905, 21.29802716131423, 21.298027161304663, 21.298027161298116, 21.298027161293312, 21.298027161289607, 21.298027161286665, 21.29802716128428, 21.298027161282302, 21.298027161280654]",1.690994231311877,19.510065417331468,0.0,0.0,0.0,0.0,21.27769038611732,0.0,0.0,403.13449600073426,19.510065417331468,0,20,63.2462786208,21
2022-01-07 02:00:00,2.4501276,0.0,21.269728438646418,402.9199134997855,0.0,0.0,0.0,0.0,"[21.28995455496052, 21.28995455494932, 21.289954554942476, 21.2899545549378, 21.289954554934365, 21.289954554931718, 21.289954554929615, 21.28995455492791, 21.2899545549265, 21.28995455492532]",1.6817929916289343,19.510345716163407,0.0,0.0,0.0,0.0,21.269728438646418,0.0,0.0,402.9199134997855,19.510345716163407,0,20,63.21508932,21
2022-01-07 02:10:00,2.414628506,0.0,21.2617766146519,402.72002096803834,0.0,0.0,0.0,0.0,"[21.281916403452566, 21.28191640344456, 21.281916403439666, 21.281916403436327, 21.28191640343387, 21.28191640343198, 21.281916403430472, 21.281916403429257, 21.281916403428248, 21.281916403427406]",1.6746148960664695,19.510624818646086,0.0,0.0,0.0,0.0,21.2617766146519,0.0,0.0,402.72002096803834,19.510624818646086,0,20,63.1902399542,21
2022-01-07 02:20:00,2.424397467,0.0,21.25384341152094,402.5338127540805,0.0,0.0,0.0,0.0,"[21.273908189936726, 21.273908189931003, 21.273908189927504, 21.273908189925116, 21.27390818992336, 21.27390818992201, 21.273908189920935, 21.273908189920064, 21.273908189919347, 21.273908189918743]",1.6683778147819202,19.510902881615216,0.0,0.0,0.0,0.0,21.25384341152094,0.0,0.0,402.5338127540805,19.510902881615216,0,20,63.1970782269,21
2022-01-07 02:30:00,2.469102383,0.0,21.245949841753465,402.3603520517605,0.0,0.0,0.0,0.0,"[21.265932680153263, 21.26593268014917, 21.26593268014667, 21.26593268014496, 21.265932680143713, 21.265932680142747, 21.265932680141976, 21.265932680141354, 21.265932680140843, 21.26593268014041]",1.661564537493691,19.511179809038133,0.0,0.0,0.0,0.0,21.245949841753465,0.0,0.0,402.3603520517605,19.511179809038133,0,20,63.2283716681,21
2022-01-07 02:40:00,2.513219356,0.0,21.238119905532223,402.19876618715335,0.0,0.0,0.0,0.0,"[21.257998697264096, 21.257998697261172, 21.257998697259385, 21.257998697258163, 21.25799869725727, 21.25799869725658, 21.257998697256028, 21.257998697255584, 21.257998697255218, 21.25799869725491]",1.6529131013895342,19.51145529455503,0.0,0.0,0.0,0.0,21.238119905532223,0.0,0.0,402.19876618715335,19.51145529455503,0,20,63.2592535492,21
2022-01-07 02:50:00,2.535470011,0.0,21.230369203907323,402.0482422281723,0.0,0.0,0.0,0.0,"[21.250116997918532, 21.250116997916443, 21.250116997915164, 21.25011699791429, 21.250116997913654, 21.25011699791316, 21.250116997912762, 21.25011699791245, 21.250116997912187, 21.250116997911963]",1.6420206966208233,19.511728964671136,0.0,0.0,0.0,0.0,21.230369203907323,0.0,0.0,402.0482422281723,19.511728964671136,0,20,63.2748290077,21
2022-01-07 03:00:00,2.546631339,0.0,21.222702113163542,401.90802289473964,0.0,0.0,0.0,0.0,"[21.242296518677673, 21.24229651867618, 21.242296518675264, 21.24229651867464, 21.242296518674184, 21.242296518673836, 21.242296518673548, 21.242296518673324, 21.24229651867314, 21.242296518672976]",1.629266508246786,19.512000509089177,0.0,0.0,0.0,0.0,21.222702113163542,0.0,0.0,401.90802289473964,19.512000509089177,0,20,63.2826419373,21
2022-01-07 03:10:00,2.557986261,0.0,21.21511606797285,401.7774027489411,0.0,0.0,0.0,0.0,"[21.2345429150279, 21.234542915026836, 21.234542915026182, 21.234542915025735, 21.234542915025408, 21.234542915025163, 21.234542915024956, 21.234542915024797, 21.234542915024665, 21.234542915024544]",1.6153340935118397,19.512269731438096,0.0,0.0,0.0,0.0,21.21511606797285,0.0,0.0,401.7774027489411,19.512269731438096,0,20,63.2905903827,21
2022-01-07 03:20:00,2.596925261,0.0,21.207610839695555,401.6557246459951,0.0,0.0,0.0,0.0,"[21.226860163926364, 21.2268601639256, 21.226860163925135, 21.226860163924815, 21.22686016392458, 21.226860163924407, 21.22686016392426, 21.226860163924147, 21.22686016392405, 21.226860163923966]",1.6005731460177621,19.5125364936291,0.0,0.0,0.0,0.0,21.207610839695555,0.0,0.0,401.6557246459951,19.5125364936291,0,20,63.3178476827,21
2022-01-07 03:30:00,2.649166583,0.0,21.20019149472646,401.54237642818373,0.0,0.0,0.0,0.0,"[21.21925255310753, 21.219252553106983, 21.21925255310665, 21.219252553106422, 21.21925255310625, 21.219252553106124, 21.219252553106024, 21.219252553105942, 21.219252553105875, 21.219252553105814]",1.5849189204938834,19.512800646782516,0.0,0.0,0.0,0.0,21.20019149472646,0.0,0.0,401.54237642818373,19.512800646782516,0,20,63.3544166081,21
2022-01-07 03:40:00,2.699580194,0.0,21.192864814956557,401.43678784511116,0.0,0.0,0.0,0.0,"[21.21172508179889, 21.211725081798495, 21.211725081798257, 21.211725081798093, 21.211725081797976, 21.211725081797884, 21.21172508179781, 21.211725081797752, 21.211725081797702, 21.211725081797663]",1.5682231892310938,19.513062017314056,0.0,0.0,0.0,0.0,21.192864814956557,0.0,0.0,401.43678784511116,19.513062017314056,0,20,63.3897061358,21
2022-01-07 03:50:00,2.736469744,0.0,21.18563394220255,401.33842768479684,0.0,0.0,0.0,0.0,"[21.204282219375532, 21.20428221937525, 21.20428221937508, 21.204282219374964, 21.204282219374882, 21.204282219374814, 21.20428221937476, 21.20428221937472, 21.204282219374683, 21.204282219374658]",1.5505963381494268,19.51332045003708,0.0,0.0,0.0,0.0,21.18563394220255,0.0,0.0,401.33842768479684,19.51332045003708,0,20,63.4155288208,21
2022-01-07 04:00:00,2.744125367,0.0,21.17849342217378,401.24680110116884,0.0,0.0,0.0,0.0,"[21.19692560434813, 21.19692560434793, 21.196925604347808, 21.196925604347722, 21.196925604347662, 21.196925604347616, 21.196925604347577, 21.19692560434755, 21.196925604347523, 21.196925604347506]",1.5326281306731653,19.51357588805886,0.0,0.0,0.0,0.0,21.17849342217378,0.0,0.0,401.24680110116884,19.51357588805886,0,20,63.4208877569,21
2022-01-07 04:10:00,2.719500544,0.0,21.171427630537075,401.161447124513,0.0,0.0,0.0,0.0,"[21.189651950759743, 21.1896519507596, 21.18965195075951, 21.18965195075945, 21.18965195075941, 21.189651950759377, 21.189651950759345, 21.189651950759327, 21.18965195075931, 21.189651950759295]",1.5153444975552,19.51382844547512,0.0,0.0,0.0,0.0,21.171427630537075,0.0,0.0,401.161447124513,19.51382844547512,0,20,63.4036503808,21
2022-01-07 04:20:00,2.709713933,0.0,21.164420151800734,401.0819363423524,0.0,0.0,0.0,0.0,"[21.18245422727004, 21.182454227269936, 21.182454227269876, 21.182454227269833, 21.1824542272698, 21.18245422726978, 21.182454227269755, 21.182454227269744, 21.18245422726973, 21.18245422726972]",1.4995257270032438,19.514078366429622,0.0,0.0,0.0,0.0,21.164420151800734,0.0,0.0,401.0819363423524,19.514078366429622,0,20,63.3967997531,21
2022-01-07 04:30:00,2.701165678,0.0,21.15745915537409,401.00786873909016,0.0,0.0,0.0,0.0,"[21.175324033485417, 21.175324033485346, 21.175324033485307, 21.175324033485275, 21.175324033485253, 21.175324033485236, 21.175324033485218, 21.17532403348521, 21.175324033485197, 21.175324033485193]",1.4854570384492791,19.514325942602696,0.0,0.0,0.0,0.0,21.15745915537409,0.0,0.0,401.00786873909016,19.514325942602696,0,20,63.3908159746,21
2022-01-07 04:40:00,2.701790333,0.0,21.15053933551244,400.9388716835471,0.0,0.0,0.0,0.0,"[21.168253851804156, 21.168253851804103, 21.168253851804074, 21.168253851804053, 21.168253851804035, 21.168253851804025, 21.16825385180401, 21.168253851804007, 21.168253851803996, 21.168253851803993]",1.4729545169205216,19.514571435022184,0.0,0.0,0.0,0.0,21.15053933551244,0.0,0.0,400.9388716835471,19.514571435022184,0,20,63.3912532331,21
2022-01-07 04:50:00,2.705918311,0.0,21.143660461713445,400.8745980542688,0.0,0.0,0.0,0.0,"[21.161238243371525, 21.161238243371482, 21.161238243371464, 21.161238243371447, 21.161238243371436, 21.16123824337143, 21.161238243371418, 21.161238243371418, 21.16123824337141, 21.161238243371404]",1.461585090125367,19.514815032537204,0.0,0.0,0.0,0.0,21.143660461713445,0.0,0.0,400.8745980542688,19.514815032537204,0,20,63.3941428177,21
2022-01-07 05:00:00,2.664290906,0.0,21.136817088068348,400.8147244931713,0.0,0.0,0.0,0.0,"[21.154271767320534, 21.154271767320502, 21.15427176732049, 21.154271767320477, 21.15427176732047, 21.154271767320466, 21.15427176732046, 21.15427176732046, 21.154271767320452, 21.15427176732045]",1.451349177284973,19.51505692406675,0.0,0.0,0.0,0.0,21.136817088068348,0.0,0.0,400.8147244931713,19.51505692406675,0,20,58.308921216499996,21
2022-01-07 05:10:00,2.6029191,0.0,21.129996158831638,400.7589497787394,0.0,0.0,0.0,0.0,"[21.147346810533616, 21.14734681053359, 21.147346810533584, 21.147346810533573, 21.14734681053357, 21.147346810533566, 21.147346810533563, 21.147346810533563, 21.147346810533556, 21.147346810533552]",1.4426993306045506,19.515297373955185,0.0,0.0,0.0,0.0,21.129996158831638,0.0,0.0,400.7589497787394,19.515297373955185,0,20,58.395864608333326,21
2022-01-07 05:20:00,2.515874383,0.0,21.123178331364763,400.70699331059325,0.0,0.0,0.0,0.0,"[21.140452413883313, 21.140452413883295, 21.14045241388329, 21.140452413883285, 21.14045241388328, 21.140452413883278, 21.140452413883274, 21.140452413883274, 21.14045241388327, 21.14045241388327]",1.4363326354765815,19.515536762727766,0.0,0.0,0.0,0.0,21.123178331364763,0.0,0.0,400.70699331059325,19.515536762727766,0,20,58.51917795741666,21
2022-01-07 05:30:00,2.433164594,0.0,21.116344984338504,400.65859369779884,0.0,0.0,0.0,0.0,"[21.13357543249198, 21.133575432491966, 21.133575432491963, 21.133575432491956, 21.133575432491956, 21.13357543249195, 21.13357543249195, 21.13357543249195, 21.13357543249195, 21.13357543249195]",1.4327044565265115,19.515775546803855,0.0,0.0,0.0,0.0,21.116344984338504,0.0,0.0,400.65859369779884,19.515775546803855,0,20,58.636350158499994,21
2022-01-07 05:40:00,2.363357544,0.0,21.10948454187892,400.6135074438206,0.0,0.0,0.0,0.0,"[21.126703169062203, 21.126703169062196, 21.126703169062193, 21.126703169062186, 21.126703169062186, 21.12670316906218, 21.12670316906218, 21.12670316906218, 21.12670316906218, 21.12670316906218]",1.4317215478687009,19.516014167061833,0.0,0.0,0.0,0.0,21.10948454187892,0.0,0.0,400.6135074438206,19.516014167061833,0,20,58.73524347933333,21
2022-01-07 05:50:00,2.312092783,0.0,21.102595287558508,400.57150772150004,0.0,0.0,0.0,0.0,"[21.119826058743275, 21.11982605874327, 21.119826058743268, 21.11982605874326, 21.11982605874326, 21.119826058743257, 21.119826058743257, 21.119826058743257, 21.119826058743257, 21.119826058743257]",1.432731316442273,19.516252955614572,0.0,0.0,0.0,0.0,21.102595287558508,0.0,0.0,400.57150772150004,19.516252955614572,0,20,58.80786855741666,21
2022-01-07 06:00:00,2.2647295,0.0,21.09568217182241,416.5900316230361,0.0,0.0,0.0,0.0,"[21.112938677375606, 21.112938677375602, 21.112938677375602, 21.1129386773756, 21.1129386773756, 21.112938677375595, 21.112938677375595, 21.112938677375595, 21.112938677375595, 21.112938677375595]",1.4348711182635778,19.51649210080095,0.0,0.0,0.0,0.0,21.09568217182241,0.0,0.0,416.5900316230361,19.51649210080095,3,20,58.87496654166666,21
2022-01-07 06:10:00,2.208798411,0.0,21.088750702046674,431.51195341709007,0.0,0.0,0.0,0.0,"[21.106038719173014, 21.10603871917301, 21.10603871917301, 21.106038719173007, 21.106038719173007, 21.106038719173004, 21.106038719173004, 21.106038719173004, 21.106038719173004, 21.106038719173004]",1.4374912922064955,19.516731682682984,0.0,0.0,0.0,0.0,21.088750702046674,0.0,0.0,431.51195341709007,19.516731682682984,3,20,58.95420225108333,21
2022-01-07 06:20:00,2.166587828,0.0,21.081806846146357,445.4123447013651,0.0,0.0,0.0,0.0,"[21.09912623853829, 21.099126238538286, 21.099126238538286, 21.099126238538283, 21.099126238538283, 21.09912623853828, 21.09912623853828, 21.09912623853828, 21.09912623853828, 21.09912623853828]",1.4401001322342792,19.51697169937169,0.0,0.0,0.0,0.0,21.081806846146357,0.0,0.0,445.4123447013651,19.51697169937169,3,20,59.014000577,21
2022-01-07 06:30:00,2.137953756,0.0,21.07485847240023,458.3611377940177,0.0,0.0,0.0,0.0,"[21.092203518891612, 21.092203518891612, 21.092203518891612, 21.092203518891605, 21.092203518891605, 21.092203518891605, 21.092203518891605, 21.092203518891605, 21.092203518891605, 21.092203518891605]",1.4422332597237844,19.517212071581646,0.0,0.0,0.0,0.0,21.07485847240023,0.0,0.0,458.3611377940177,19.517212071581646,3,20,59.054565512333326,21
2022-01-07 06:40:00,2.083285333,0.0,21.06790924369998,470.4234775603815,0.0,0.0,0.0,0.0,"[21.085273237166707, 21.085273237166707, 21.085273237166707, 21.0852732371667, 21.0852732371667, 21.0852732371667, 21.0852732371667, 21.0852732371667, 21.0852732371667, 21.0852732371667]",1.4438086926883174,19.517452706363763,0.0,0.0,0.0,0.0,21.06790924369998,0.0,0.0,470.4234775603815,19.517452706363763,3,20,59.13201244491666,21
2022-01-07 06:50:00,2.029619217,0.0,21.06095858262561,481.6600491542053,0.0,0.0,0.0,0.0,"[21.078337141947383, 21.078337141947383, 21.078337141947383, 21.07833714194738, 21.07833714194738, 21.07833714194738, 21.07833714194738, 21.07833714194738, 21.07833714194738, 21.07833714194738]",1.4450198373582661,19.517693543003322,0.0,0.0,0.0,0.0,21.06095858262561,0.0,0.0,481.6600491542053,19.517693543003322,3,20,59.20803944258333,21
2022-01-07 07:00:00,2.030076983,0.0,21.05401304429106,497.4799327859715,0.0,0.0,0.0,0.0,"[21.07139835294739, 21.07139835294739, 21.07139835294739, 21.07139835294739, 21.07139835294739, 21.07139835294739, 21.07139835294739, 21.07139835294739, 21.07139835294739, 21.07139835294739]",1.445581041664423,19.517934473176933,0.0,0.0,0.0,0.0,21.05401304429106,0.0,0.0,497.4799327859715,19.517934473176933,4,21,59.207390940749995,21
2022-01-07 07:10:00,2.058525083,0.0,21.047089319859516,522.9219118276516,0.0,0.0,0.0,0.0,"[21.06446386132621, 21.06446386132621, 21.06446386132621, 21.06446386132621, 21.06446386132621, 21.06446386132621, 21.06446386132621, 21.06446386132621, 21.06446386132621, 21.06446386132621]",1.4446857544125644,19.518175254136,0.0,0.0,0.0,0.0,21.047089319859516,0.0,0.0,522.9219118276516,19.518175254136,6,21,62.9409675581,21
2022-01-07 07:20:00,2.069501878,0.0,21.040204023194384,546.6221743411971,0.0,0.0,0.0,0.0,"[21.057543403254172, 21.057543403254172, 21.057543403254172, 21.057543403254172, 21.057543403254172, 21.057543403254172, 21.057543403254172, 21.057543403254172, 21.057543403254172, 21.057543403254172]",1.4417620983402772,19.518415547819057,0.0,0.0,0.0,0.0,21.040204023194384,0.0,0.0,546.6221743411971,19.518415547819057,6,21,62.9486513146,21
2022-01-07 07:30:00,2.0353632,0.0,21.033361002054882,568.6999554088874,0.0,0.0,0.0,0.0,"[21.05064503515001, 21.05064503515001, 21.05064503515001, 21.05064503515001, 21.05064503515001, 21.05064503515001, 21.05064503515001, 21.05064503515001, 21.05064503515001, 21.05064503515001]",1.4371600217013512,19.51865507448934,0.0,0.0,0.0,0.0,21.033361002054882,0.0,0.0,568.6999554088874,19.51865507448934,6,21,62.92475424,21
2022-01-07 07:40:00,1.992975233,0.0,21.026552727163654,589.2663274730903,0.0,0.0,0.0,0.0,"[21.04377236739468, 21.04377236739468, 21.04377236739468, 21.04377236739468, 21.04377236739468, 21.04377236739468, 21.04377236739468, 21.04377236739468, 21.04377236739468, 21.04377236739468]",1.4318057823604138,19.5188937087864,0.0,0.0,0.0,0.0,21.026552727163654,0.0,0.0,589.2663274730903,19.5188937087864,6,21,62.8950826631,21
2022-01-07 07:50:00,1.962940217,0.0,21.019769679472667,608.4247591373228,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.03692526501593, 21.03692526501593, 21.03692526501593, 21.03692526501593, 21.03692526501593, 21.03692526501593, 21.03692526501593, 21.03692526501593, 21.03692526501593, 21.03692526501593]",1.426479662238602,19.519131455396774,0.0,0.0,0.0,0.45,21.019769679472667,0.0,0.45,608.4247591373228,19.519131455396774,6,21,62.8740581519,21
2022-01-07 08:00:00,1.97574425,0.0,21.013097661265057,537.0330616132895,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.030128107845346, 21.030128107845346, 21.030128107845346, 21.030128107845346, 21.030128107845346, 21.030128107845346, 21.030128107845346, 21.030128107845346, 21.030128107845346, 21.030128107845346]",1.41607441053866,19.51936746779853,0.0,0.0,0.0,0.45,21.013097661265057,0.0,0.45,537.0330616132895,19.51936746779853,3,21,62.883020975,21
2022-01-07 08:10:00,2.019715311,1.0,21.006671215125245,546.0184321365425,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.02343670118024, 21.02343670118024, 21.02343670118024, 21.02343670118024, 21.02343670118024, 21.02343670118024, 21.02343670118024, 21.02343670118024, 21.02343670118024, 21.02343670118024]",1.3940430552303325,19.519599808307735,0.0,0.0,0.0,0.45,21.006671215125245,0.0,0.45,546.0184321365425,19.519599808307735,18,21,62.9138007177,21
2022-01-07 08:20:00,2.068934439,3.0,21.000609567106586,551.47477945839,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.016924941975457, 21.016924941975457, 21.016924941975457, 21.016924941975457, 21.016924941975457, 21.016924941975457, 21.016924941975457, 21.016924941975457, 21.016924941975457, 21.016924941975457]",1.3566165009961164,19.5198259110579,0.0,0.0,0.0,0.45,21.000609567106586,0.0,0.45,551.47477945839,19.5198259110579,18,21,62.9482541073,21
2022-01-07 08:30:00,2.108647344,8.0,20.994988326632303,554.7881348753523,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.275933138931492, 21.012343978777952, 21.010677814619495, 21.0106672826879, 21.010667216114882, 21.010667215694067, 21.010667215691406, 21.01066721569139, 21.01066721569139, 21.01066721569139]",3.523398781867736,19.52041314418821,4.435892081665511e-05,0.002195986179042332,0.002195986179042332,0.45,20.994988326632303,0.002195986179042332,0.45,554.7881348753523,19.52041314418821,18,21,62.9760531408,21
2022-01-07 08:40:00,2.129237172,5.0,20.989825805366856,556.8001629724558,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.87497072340348, 21.020072911196433, 21.004979356300307, 21.004726151561254, 21.004721981294132, 21.004721913085113, 21.004721911972457, 21.004721911954327, 21.004721911954032, 21.004721911954025]",8.60450628999545,19.52184722856988,0.00011544031375475742,0.005714867017562249,0.005714867017562249,0.45,20.989825805366856,0.005714867017562249,0.45,556.8001629724558,19.52184722856988,18,21,62.9904660204,21
2022-01-07 08:50:00,2.138126372,4.0,20.985093387492817,558.0219627959247,0.5460645649316607,0.45,0.5460645649316607,0.45,"[22.824377421843096, 21.062856277918403, 21.001154714783745, 20.99918463952861, 20.999124453155417, 20.999122655521788, 20.999122602472077, 20.99912260091674, 20.999122600871303, 20.999122600869978]",16.890811051218495,19.524662363745083,0.00020886624954959907,0.010339913344039558,0.010339913344039558,0.45,20.985093387492817,0.010339913344039558,0.45,558.0219627959247,19.524662363745083,18,21,62.9966884604,21
2022-01-07 09:00:00,2.135486606,4.0,20.980735053957325,572.7206524188895,0.5460645649316607,0.45,0.5460645649316607,0.45,"[24.099801463346804, 21.174891615240604, 21.003277689354405, 20.994335765237913, 20.993898854556814, 20.99387828756732, 20.99387734097011, 20.99387729800832, 20.99387729607566, 20.993877295989208]",28.505689887966273,19.529413312059745,0.00032295381349607796,0.015987812549310792,0.015987812549310792,0.45,20.980735053957325,0.015987812549310792,0.45,572.7206524188895,19.529413312059745,22,21,62.9948406242,21
2022-01-07 09:10:00,2.139672278,4.0,20.976687293683064,581.6464007284759,0.5460645649316607,0.45,0.5460645649316607,0.45,"[25.652943988202342, 21.396890994747736, 21.020336257187182, 20.991207632218206, 20.98912529588149, 20.988983590180617, 20.98897425081924, 20.988973648323505, 20.98897361001837, 20.98897360760746]",43.47483839631956,19.53665911845913,0.0004563701756718667,0.02259258295405281,0.02259258295405281,0.45,20.976687293683064,0.02259258295405281,0.45,581.6464007284759,19.53665911845913,22,21,62.9977705946,21
2022-01-07 09:20:00,2.149793622,6.0,20.972895507884097,587.0665425866733,0.5460645649316607,0.45,0.5460645649316607,0.45,"[27.420614645808815, 21.768747309092088, 21.067911549653445, 20.99255449914738, 20.98514185722429, 20.98445419915182, 20.984392908693817, 20.984387597069453, 20.984387145891336, 20.98438710812158]",61.76370238403672,19.54695306885647,0.0006080253462228836,0.030100264664499186,0.030100264664499186,0.45,20.972895507884097,0.030100264664499186,0.45,587.0665425866733,19.54695306885647,22,21,63.0048555354,21
2022-01-07 09:30:00,2.158098222,6.0,20.969316946293112,590.3579123121036,0.5460645649316607,0.45,0.5460645649316607,0.45,"[29.33286011374543, 22.32189883543386, 21.16832379378958, 21.004211918239648, 20.982992019028977, 20.98042240657804, 20.980125376355552, 20.980092181900787, 20.980088563859407, 20.98008817684504]",83.29869570788013,19.560836184807783,0.0007770010400648265,0.038465398023011216,0.038465398023011216,0.45,20.969316946293112,0.038465398023011216,0.45,590.3579123121036,19.560836184807783,22,21,63.0106687554,21
2022-01-07 09:40:00,2.151453017,10.0,20.965923890887645,592.356589644339,0.5460645649316607,0.45,0.5460645649316607,0.45,"[31.31949797593297, 23.073248411063872, 21.348622046170785, 21.03638515230786, 20.985189237787516, 20.97736624416889, 20.9762309052991, 20.976072361261163, 20.97605086040084, 20.97604800966772]",107.9736514205772,19.57883179337788,0.0009624624770912489,0.047646657281745,0.047646657281745,0.45,20.965923890887645,0.047646657281745,0.45,592.356589644339,19.57883179337788,22,21,63.0060171119,21
2022-01-07 09:50:00,2.118054389,11.0,20.962696819749546,593.5702822439662,0.5460645649316607,0.45,0.5460645649316607,0.45,"[33.315657015828506, 24.022028260358507, 21.636593225619638, 21.104205073865412, 20.99671073133746, 20.976546437035225, 20.972967364309508, 20.97235841709801, 20.972258163122273, 20.972242079881756]",135.65519521541398,19.60144099258045,0.0011636427418320447,0.057606076328319045,0.057606076328319045,0.45,20.962696819749546,0.057606076328319045,0.45,593.5702822439662,19.60144099258045,22,21,62.9826380723,21
