time,Outdoor environment ||| outdoorTemperature,Outdoor environment ||| globalIrradiation,OE20-601b-2 ||| indoorTemperature,OE20-601b-2 ||| indoorCo2Concentration,Supply damper ||| airFlowRate,Supply damper ||| damperPosition,Exhaust damper ||| airFlowRate,Exhaust damper ||| damperPosition,Space heater ||| outletWaterTemperature,Space heater ||| Power,Space heater ||| Energy,Valve ||| waterFlowRate,Valve ||| valvePosition,Temperature controller ||| inputSignal,CO2 controller ||| inputSignal,OE20-601b-2| temperature sensor ||| indoorTemperature,OE20-601b-2| Valve position sensor ||| valvePosition,OE20-601b-2| Damper position sensor ||| damperPosition,OE20-601b-2| CO2 sensor ||| indoorCo2Concentration,OE20-601b-2| Heating meter ||| Energy,OE20-601b-2| Occupancy schedule ||| scheduleValue,OE20-601b-2| Temperature setpoint schedule ||| scheduleValue,Heating system| Supply water temperature schedule ||| supplyWaterTemperatureSetpoint,Ventilation system| Supply air temperature schedule ||| scheduleValue
2022-01-07 10:00:00,2.086217878,10.0,20.95961948851764,583.8397288278633,0.5460645649316607,0.45,0.5460645649316607,0.45,"[35.270154077860454, 25.150810056817463, 22.055888189620347, 21.226980973244398, 21.025915913357935, 20.980670730377867, 20.97106119403382, 20.969110462755122, 20.968728404639283, 20.968655696407424]",166.2308096164679,19.629146127516528,0.001379844799646036,0.06830914849732853,0.06830914849732853,0.45,20.95961948851764,0.06830914849732853,0.45,583.8397288278633,19.629146127516528,19,21,62.9603525146,21
2022-01-07 10:10:00,2.084707261,11.0,20.95668495068967,577.9308707641197,0.5460645649316607,0.45,0.5460645649316607,0.45,"[37.147806542552786, 26.42958666389133, 22.621698744745007, 21.426002961525295, 21.08493196008217, 20.994672497796344, 20.97215925882985, 20.96680288462746, 20.965576139148947, 20.965303772678066]",199.62294014010905,19.66241661753988,0.0016103716074062108,0.07972136670327777,0.07972136670327777,0.45,20.95668495068967,0.07972136670327777,0.45,577.9308707641197,19.66241661753988,19,21,62.9592950827,21
2022-01-07 10:20:00,2.119617461,13.0,20.953902019603994,574.342729152391,0.5460645649316607,0.45,0.5460645649316607,0.45,"[38.926004813417116, 27.82080628440255, 23.33804827095164, 21.721280860706262, 21.18908271725448, 21.02632479867606, 20.979423669212625, 20.966547047130184, 20.96314946218035, 20.962281960281043]",235.76172286699517,19.70171023801771,0.001854421818182957,0.09180306030608698,0.09180306030608698,0.45,20.953902019603994,0.09180306030608698,0.45,574.342729152391,19.70171023801771,19,21,62.9837322227,21
2022-01-07 10:30:00,2.166902544,11.0,20.95128518291458,572.1638377173746,0.5460645649316607,0.45,0.5460645649316607,0.45,"[40.58846123053899, 29.283622236338847, 24.197093585028, 22.128022366343025, 21.355209962764537, 21.086322169019002, 20.99810405026119, 20.970538592516206, 20.962268661267164, 20.95987088264405]",274.5321435248563,19.747465595271855,0.0021110992158600494,0.10450986217128957,0.10450986217128957,0.45,20.95128518291458,0.10450986217128957,0.45,572.1638377173746,19.747465595271855,19,21,63.0168317808,21
2022-01-07 10:40:00,2.226756094,12.0,20.94885027240671,570.8407104834689,0.5460645649316607,0.45,0.5460645649316607,0.45,"[42.12798126297984, 30.778637242243917, 25.180637322588797, 22.65384095866876, 21.59916641946601, 21.187556127789133, 21.035826822809003, 20.982535701994934, 20.96457084874472, 20.958722629808154]",315.8101765042642,19.800100624689232,0.0023794222981123156,0.11779318307486712,0.11779318307486712,0.45,20.94885027240671,0.11779318307486712,0.45,570.8407104834689,19.800100624689232,19,21,63.0587292658,21
2022-01-07 10:50:00,2.265039444,12.0,20.946606092571166,570.0372442579526,0.5460645649316607,0.45,0.5460645649316607,0.45,"[43.53779518934869, 32.26962760497319, 26.262783771538082, 23.29733393887832, 21.933096711886527, 21.343566001077956, 21.10233775978225, 21.0081811826713, 20.972897280193887, 20.96013248552606]",359.3865276344535,19.859998379294975,0.002658391564021035,0.13160354277331857,0.13160354277331857,0.45,20.946606092571166,0.13160354277331857,0.45,570.0372442579526,19.859998379294975,19,21,63.0855276108,21
2022-01-07 11:00:00,2.301626206,17.0,20.944562320315164,590.484472466046,0.5460645649316607,0.45,0.5460645649316607,0.45,"[44.82191426706464, 33.72755050096106, 27.41388582097496, 24.04843578349363, 22.36326744294865, 21.56647479648002, 21.208579273763647, 21.05495549966698, 20.991592138582504, 20.966355892998347]",405.0830168931699,19.927512215443837,0.0029469551904838923,0.14588887081603427,0.14588887081603427,0.45,20.944562320315164,0.14588887081603427,0.45,590.484472466046,19.927512215443837,25,21,63.1111383442,21
2022-01-07 11:10:00,2.354749678,18.0,20.94273325330287,602.9010087216978,0.5460645649316607,0.45,0.5460645649316607,0.45,"[45.991437255184394, 35.13221747714734, 28.604566023774716, 24.89034726828999, 22.889046427509637, 21.86495273507689, 21.36521926003499, 21.131615247000358, 21.026536942190226, 20.98086419242581]",452.74503630592585,20.002969721494825,0.0032439714358626524,0.16059264533973527,0.16059264533973527,0.45,20.94273325330287,0.16059264533973527,0.45,602.9010087216978,20.002969721494825,25,21,63.1483247746,21
2022-01-07 11:20:00,2.40798235,12.0,20.94112350740179,610.440924206521,0.5460645649316607,0.45,0.5460645649316607,0.45,"[47.05396841824409, 36.4697362954939, 29.808164909309152, 25.802192454538595, 23.503202332211185, 22.24277756368293, 21.58098793570892, 21.247147590978507, 21.084787554390676, 21.008398000131187]",502.1413530139538,20.086659946997152,0.0035483118265368673,0.17565900131370632,0.17565900131370632,0.45,20.94112350740179,0.17565900131370632,0.45,610.440924206521,20.086659946997152,25,21,63.185587645,21
2022-01-07 11:30:00,2.448527811,15.0,20.939731692612988,615.0195220012481,0.5460645649316607,0.45,0.5460645649316607,0.45,"[48.01521709557434, 37.730790805340334, 31.001938780656417, 26.76161943394041, 24.193232732952886, 22.698321108109305, 21.8612691981916, 21.409469982147588, 21.17381520407338, 21.05471677588176]",552.9702415006113,20.17882165391392,0.003858877665236891,0.1910335477840045,0.1910335477840045,0.45,20.939731692612988,0.1910335477840045,0.45,615.0195220012481,20.17882165391392,25,21,63.2139694677,21
2022-01-07 11:40:00,2.497173311,24.0,20.938570380627063,617.7998658669156,0.5460645649316607,0.45,0.5460645649316607,0.45,"[48.88778158625865, 38.912273473890075, 32.16836729823364, 27.747189496989254, 24.943302503674172, 23.22497833033326, 22.20728458168698, 21.624196692630754, 21.30049050738378, 21.126025455082058]",604.9646019970486,20.279649087580097,0.004174453719332727,0.20665612471944195,0.20665612471944195,0.45,20.938570380627063,0.20665612471944195,0.45,617.7998658669156,20.279649087580097,25,21,63.2480213177,21
2022-01-07 11:50:00,2.552750589,41.0,20.937693225868863,619.4882238223267,0.5460645649316607,0.45,0.5460645649316607,0.45,"[49.68156729724047, 40.014183827537984, 33.29459130159369, 28.739723759204466, 25.73610215977386, 23.8122065877839, 22.61595155489368, 21.893737774059552, 21.470026223515294, 21.228155963920777]",657.7905924707786,20.389280852991895,0.004493397444422359,0.22244541804071086,0.22244541804071086,0.45,20.937693225868863,0.22244541804071086,0.45,619.4882238223267,20.389280852991895,25,21,63.2869254123,21
2022-01-07 12:00:00,2.579508783,35.0,20.937158346359503,613.5350985070988,0.5460645649316607,0.45,0.5460645649316607,0.45,"[50.39455001044531, 41.033953564739065, 34.36981444276723, 29.722229451270287, 26.55412537836261, 24.44678622521984, 23.080334281626957, 22.21690092122163, 21.685116708768902, 21.365666217866977]",710.9113604715653,20.507766079737156,0.004813754994639643,0.23830470270493284,0.23830470270493284,0.45,20.937158346359503,0.23830470270493284,0.45,613.5350985070988,20.507766079737156,23,21,63.3056561481,21
2022-01-07 12:10:00,2.607485294,22.0,20.936986817230355,627.3660185176361,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.037437739676704, 41.973631693955404, 35.386929773579915, 30.680735694908037, 27.38098100073945, 25.11427617347505, 23.590610813115326, 22.589090006474308, 21.945501236175318, 21.54109579243365]",763.898660645203,20.635082523178024,0.005133605990588116,0.2541389104251543,0.2541389104251543,0.45,20.936986817230355,0.2541389104251543,0.45,627.3660185176361,20.635082523178024,28,21,63.3252397058,21
2022-01-07 12:20:00,2.656257628,18.0,20.93716289284348,635.7648155581015,0.5460645649316607,0.45,0.5460645649316607,0.45,"[51.62448486794238, 42.83989829389125, 36.34343810313871, 31.605249957536945, 28.202689963930446, 25.800539693391833, 24.135385780158845, 23.003044682872318, 22.24805782220316, 21.754582287497016]",816.4102850307846,20.771150904016487,0.005451249199020962,0.269863821733711,0.269863821733711,0.45,20.93716289284348,0.269863821733711,0.45,635.7648155581015,20.771150904016487,28,21,63.3593803396,21
2022-01-07 12:30:00,2.717653272,15.0,20.93764655729465,640.8649673681899,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.162984306497464, 43.63917986591386, 37.23964695839894, 32.4894640962074, 29.008326467146862, 26.49295719044023, 24.703035320414234, 23.449906919208875, 22.587365754463743, 22.00391670465828]",868.0842166390174,20.915831606789656,0.00576527796735052,0.28540980036388713,0.28540980036388713,0.45,20.93764655729465,0.28540980036388713,0.45,640.8649673681899,20.915831606789656,28,21,63.4023572904,21
2022-01-07 12:40:00,2.787802694,11.0,20.9383835885179,643.9620238109907,0.5460645649316607,0.45,0.5460645649316607,0.45,"[52.65811498333615, 44.377197666840544, 38.0774067261431, 33.329975889914905, 29.790018098029975, 27.1811205815037, 25.282797661419746, 23.920337076575755, 22.9565512076967, 22.284981517683683]",918.5921586012063,21.068930299889857,0.006074614089322454,0.30072346976843833,0.30072346976843833,0.45,20.9383835885179,0.30072346976843833,0.45,643.9620238109907,21.068930299889857,28,21,63.4514618858,21
2022-01-07 12:50:00,2.859727383,17.0,20.939330507951674,645.8427048116855,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.11268081459989, 45.05837809936244, 38.85900867752398, 34.12526300857289, 30.54241627237798, 27.856935220008495, 25.865396219255405, 24.40540089071847, 23.348157116902097, 22.592398108460696]",967.634309163377,21.23020268475042,0.0063783589357401865,0.3157603433534746,0.3157603433534746,0.45,20.939330507951674,0.3157603433534746,0.45,645.8427048116855,21.23020268475042,28,21,63.5018091681,21
2022-01-07 13:00:00,2.932194711,18.0,20.94046157023113,653.9631215145444,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.52995418596269, 45.686819096106355, 39.5869948508533, 34.87500780220609, 31.262071548485725, 28.514361007647175, 26.44323060232624, 24.897112746404762, 23.75484629146038, 22.920192968827227]",1014.9734086160928,21.39936491951977,0.006675677165208213,0.330479067584565,0.330479067584565,0.45,20.94046157023113,0.330479067584565,0.45,653.9631215145444,21.39936491951977,30,21,63.5525362977,21
2022-01-07 13:10:00,3.017666817,17.0,20.941766427314725,658.8942274510516,0.5460645649316607,0.45,0.5460645649316607,0.45,"[53.91779571546378, 46.26873163636307, 40.26520811105661, 35.58024651872302, 31.947187171983778, 29.149165572128027, 27.01035578535258, 25.388697712235356, 24.169877200698668, 23.262357023032717]",1060.5059731614524,21.576115915046678,0.006965727569356197,0.3448379984829801,0.3448379984829801,0.45,20.941766427314725,0.3448379984829801,0.45,658.8942274510516,21.576115915046678,30,21,63.6123667719,21
2022-01-07 13:20:00,3.11089325,15.0,20.94324305858172,661.8886311432286,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.27937732607752, 46.80879925675311, 40.89736964716598, 36.24267552878224, 32.5971360564968, 29.758567274890655, 27.562304520590505, 25.874638733525593, 24.587361485575013, 23.613243363056064]",1104.1352576947088,21.760138457995797,0.007247647652199057,0.3587944382276761,0.3587944382276761,0.45,20.94324305858172,0.3587944382276761,0.45,661.8886311432286,21.760138457995797,30,21,63.677625275,21
2022-01-07 13:30:00,3.173368933,15.0,20.944889479034465,663.7069764773535,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.60361429008451, 47.303660511501796, 41.48307251489725, 36.862256662044956, 33.21100076633177, 30.340326501828994, 28.09555288008536, 26.350439944774344, 25.002274228847035, 23.967763829540775]",1145.560582057743,21.95106522167209,0.007520584838171127,0.37230618010748157,0.37230618010748157,0.45,20.944889479034465,0.37230618010748157,0.45,663.7069764773535,21.95106522167209,30,21,63.7213582531,21
2022-01-07 13:40:00,3.213400367,25.0,20.946718011700433,664.8111628510118,0.5460645649316607,0.45,0.5460645649316607,0.45,"[54.890639946962956, 47.752531156014676, 42.021626272229355, 37.4381750150627, 33.78741781336132, 30.89225219604336, 28.60702186794653, 26.812262789641053, 25.410272109245042, 24.321384555938458]",1184.602103979066,22.1484989056686,0.007783569964933966,0.3853252457888102,0.3853252457888102,0.45,20.946718011700433,0.3853252457888102,0.45,664.8111628510118,22.1484989056686,30,21,63.7493802569,21
2022-01-07 13:50:00,3.28080225,31.0,20.948766470837292,665.4816777003595,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.16009577838963, 48.165869810816574, 42.51817266970688, 37.97242833543534, 34.326378017686736, 31.41292394957752, 29.09423556496531, 27.256849334130624, 25.807573838320867, 24.670060888018696]",1221.4416888266603,22.352072520473044,0.008035345820281804,0.3977893970436537,0.3977893970436537,0.45,20.948766470837292,0.3977893970436537,0.45,665.4816777003595,22.352072520473044,30,21,63.796561575,21
2022-01-07 14:00:00,3.338522911,35.0,20.95109139447741,651.9320921761512,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.40574972482854, 48.54420048116706, 42.97459855401682, 38.466289840208965, 34.82799348150383, 31.90128829413574, 29.55515154989437, 27.6813936318439, 26.19084206078071, 25.01014989072974]",1255.9472668450558,22.56139706494722,0.008274297912476454,0.4096187085384383,0.4096187085384383,0.45,20.95109139447741,0.4096187085384383,0.45,651.9320921761512,22.56139706494722,26,21,63.8369660377,21
2022-01-07 14:10:00,3.428044794,23.0,20.953733513082263,650.6825120368462,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.6419107145212, 48.89563900482664, 43.395780423787684, 38.922450311747106, 35.293248816544, 32.35695156285973, 29.98828471727617, 28.08358429930154, 26.55718260302714, 25.338395148301128]",1288.2870380597574,22.77611157129051,0.008498665263544163,0.42072600314575065,0.42072600314575065,0.45,20.953733513082263,0.42072600314575065,0.45,650.6825120368462,22.77611157129051,28,21,63.8996313558,21
2022-01-07 14:20:00,3.511020183,24.0,20.95671293390624,649.9237071295933,0.5460645649316607,0.45,0.5460645649316607,0.45,"[55.85914756150121, 49.21784258418371, 43.78190409642724, 39.34156838337068, 35.722381177937145, 32.77940412190252, 30.392336957583737, 28.46142926886575, 26.90406175907836, 25.651890190619454]",1318.2935937928905,22.995827170255993,0.008706663108404962,0.4310229261586615,0.4310229261586615,0.45,20.95671293390624,0.4310229261586615,0.45,649.9237071295933,22.995827170255993,28,21,63.9577141281,21
2022-01-07 14:30:00,3.591355322,16.0,20.96001715557359,649.4629244481469,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.05628517074632, 49.50948614731806, 44.132168776966495, 39.72313653727979, 36.114810475277565, 33.16772725759821, 30.76592287872166, 28.813060830784966, 27.229187889780533, 25.948018450079402]",1345.8559827540346,23.220136500714997,0.0088966934488904,0.44043036875695046,0.44043036875695046,0.45,20.96001715557359,0.44043036875695046,0.45,649.4629244481469,23.220136500714997,28,21,64.0139487254,21
2022-01-07 14:40:00,3.623625756,11.0,20.963596579569277,649.1831151355138,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.215510924403354, 49.76028605046503, 44.440491297435656, 40.06338818118213, 36.46795706336262, 33.51984413448193, 31.107070717114482, 29.13640480505233, 27.530301957785387, 26.22433226534288]",1370.551313187506,23.44856171957958,0.009067549965436784,0.4488886121503358,0.4488886121503358,0.45,20.963596579569277,0.4488886121503358,0.45,649.1831151355138,23.44856171957958,28,21,64.0365380292,21
2022-01-07 14:50:00,3.645537856,6.0,20.967374165260118,649.0132015198581,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.34664191545611, 49.9727946793468, 44.70645048989942, 40.360817190836805, 36.779983884965844, 33.83382948715935, 31.413803262778963, 29.429405661075894, 27.805243104669852, 26.47855917000004]",1392.3711387995686,23.680623576046173,0.009218520479840333,0.4563623999920957,0.4563623999920957,0.45,20.967374165260118,0.4563623999920957,0.45,649.0132015198581,23.680623576046173,28,21,64.0518764992,21
2022-01-07 15:00:00,3.677052972,2.0,20.971263545283,641.9316447076968,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.46155869798111, 50.15507380279647, 44.934756729649585, 40.61771567643674, 37.051586194185575, 34.1093642597537, 31.68515834165585, 29.690681683647778, 28.0523438291349, 26.708830845816625]",1411.500924481847,23.91587373012648,0.009349365625494334,0.4628398824502145,0.4628398824502145,0.45,20.971263545283,0.4628398824502145,0.45,641.9316447076968,23.91587373012648,26,21,64.0739370804,21
2022-01-07 15:10:00,3.703148844,1.0,20.97518561752222,637.6313842513747,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.558751871198446, 50.30932314206242, 45.12848396018277, 40.83674752548874, 37.28457919962089, 34.3473782784552, 31.921300825007034, 29.919791170756877, 28.270703115377863, 26.913908812332075]",1428.0034305398096,24.153874301883118,0.009460219235605291,0.468327684930955,0.468327684930955,0.45,20.97518561752222,0.468327684930955,0.45,637.6313842513747,24.153874301883118,26,21,64.0922041908,21
2022-01-07 15:20:00,3.728520872,0.0,20.97907733935572,635.0200601481138,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.640402526596084, 50.438021039268236, 45.290381559743786, 41.02055716723195, 37.48118095805659, 34.54949237662136, 32.12321406332229, 30.117122492141153, 28.460197485460984, 27.09325341739632]",1442.0053033197837,24.39420851910308,0.009551473701187953,0.47284523273207685,0.47284523273207685,0.45,20.97907733935572,0.47284523273207685,0.45,635.0200601481138,24.39420851910308,26,21,64.1099646104,21
2022-01-07 15:30:00,3.763875483,0.0,20.982897184041214,633.4343390873705,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.71221375498209, 50.54573909230736, 45.42430302104806, 41.17243529425905, 37.64413607336177, 34.71788307712148, 32.29249831900657, 30.283721617683256, 28.6213677632625, 27.246966764520575]",1453.7231011347806,24.636495702625545,0.00962365032443333,0.47641833289273916,0.47641833289273916,0.45,20.982897184041214,0.47641833289273916,0.45,633.4343390873705,24.636495702625545,26,21,64.1347128381,21
2022-01-07 15:40:00,3.779645922,0.0,20.986620722987574,632.4714133136818,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.764499057006894, 50.62869536791448, 45.529559718093985, 41.29322462910232, 37.774935988637246, 34.85418727393308, 32.430654347162225, 30.420807102672782, 28.755089206999852, 27.37557261569471]",1463.1084028063206,24.880347103093264,0.009677329428997256,0.4790757143067949,0.4790757143067949,0.45,20.986620722987574,0.4790757143067949,0.45,632.4714133136818,24.880347103093264,26,21,64.1457521454,21
2022-01-07 15:50:00,3.77210665,0.0,20.990233209167492,631.886678666089,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.79331091361437, 50.68383961310452, 45.604468775643824, 41.38242708387722, 37.87390812278296, 34.959208396716186, 32.53868294370491, 30.52937904021435, 28.862234304533086, 27.479745146459777]",1470.1250144556057,25.125367938835865,0.00971312939213923,0.48084798970986287,0.48084798970986287,0.45,20.990233209167492,0.48084798970986287,0.45,631.886678666089,25.125367938835865,26,21,64.140474655,21
2022-01-07 16:00:00,3.801768306,0.0,20.993732865617496,631.5315997831283,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.82255601772088, 50.72451183514034, 45.65655425500172, 41.44447663027761, 37.94388705630103, 35.03495385219743, 32.61813780525516, 30.61070157917311, 28.943840260973364, 27.560314091032147]",1475.2614338114893,25.371244844471114,0.009731628494563464,0.48176378685957744,0.48176378685957744,0.45,20.993732865617496,0.48176378685957744,0.45,631.5315997831283,25.371244844471114,26,21,64.1612378142,21
2022-01-07 16:10:00,3.872726917,0.0,20.997133945065436,561.5322076095432,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.86134610323276, 50.760249644409114, 45.693817366067904, 41.485516753621425, 37.989423244800996, 35.08477157125553, 32.671508161765146, 30.666658616885314, 29.001355349844268, 27.618399657675116]",1478.9125507471858,25.617730269595643,0.009733272137702977,0.48184515533183053,0.48184515533183053,0.45,20.997133945065436,0.48184515533183053,0.45,561.5322076095432,25.617730269595643,6,21,64.2109088419,21
2022-01-07 16:20:00,3.929705622,0.0,21.000456647432294,519.025224171422,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.88999009703008, 50.78255114227732, 45.713804584126855, 41.50604989864082, 38.01225213567558, 35.11074320655408, 32.700808783713214, 30.699034206643148, 29.036289426541337, 27.655245596782397]",1480.9122613350364,25.86454897981815,0.009718380884580253,0.4811079645831809,0.4811079645831809,0.45,21.000456647432294,0.4811079645831809,0.45,519.025224171422,25.86454897981815,6,21,64.2507939354,21
2022-01-07 16:30:00,3.929276467,0.0,21.00371055090509,493.2129480229652,0.5460645649316607,0.45,0.5460645649316607,0.45,"[56.885026419310165, 50.77531931565235, 45.706501398245344, 41.500476456244485, 38.00970456020459, 35.11200129312018, 32.70619357282208, 30.708500598144195, 29.049527588415277, 27.6717748748676]",1480.7935068140039,26.111347897620483,0.00968726698706472,0.4795676726269663,0.4795676726269663,0.45,21.00371055090509,0.4795676726269663,0.45,493.2129480229652,26.111347897620483,6,21,64.2504935269,21
2022-01-07 16:40:00,3.917563439,0.0,21.006892671060633,477.5384977074279,0.0,0.0,0.0,0.0,"[56.85834068923924, 50.74077563956037, 45.6703188931049, 41.46630077134972, 37.979622927975186, 35.08711342343381, 32.686947916253864, 30.69490702235528, 29.04130271184657, 27.668447530757053]",1478.6085874643213,26.35778266219787,0.009640305370609578,0.47724284012918705,0.47724284012918705,0.0,21.006892671060633,0.47724284012918705,0.0,477.5384977074279,26.35778266219787,6,21,64.2422944073,21
2022-01-07 16:50:00,3.961449144,0.0,21.00984638738155,504.3456349789029,0.0,0.0,0.0,0.0,"[56.841200512125745, 50.698243332863065, 45.61646084264942, 41.40968871551422, 37.92529596623643, 35.03786454260279, 32.64415288684945, 30.659054328063313, 29.012332652099882, 27.645970885740653]",1475.005300390307,26.60361687892959,0.009579245930119492,0.47422009555046996,0.47422009555046996,0.0,21.00984638738155,0.47422009555046996,0.0,504.3456349789029,26.60361687892959,6,21,64.2730144008,21
2022-01-07 17:00:00,3.992748261,0.0,21.01242290106311,529.3175992089566,0.0,0.0,0.0,0.0,"[56.8161888893304, 50.644169841367805, 45.546877673831766, 41.33418490270642, 37.850253863689595, 34.96725742067646, 32.580233505887044, 30.6028945923088, 28.96422307291221, 27.605705454584026]",1469.982728549496,26.848614000354505,0.00950656271168711,0.470621916420154,0.470621916420154,0.0,21.01242290106311,0.470621916420154,0.0,529.3175992089566,26.848614000354505,6,21,64.2949237827,21
2022-01-07 17:10:00,4.005103111,0.0,21.01454413677275,552.58002336085,0.0,0.0,0.0,0.0,"[47.94887874174932, 42.62956054469192, 38.85892204422315, 35.79020688289993, 33.25612781564915, 31.159550257420584, 29.42377285946448, 27.985980320755925, 26.794497245497304, 25.806752836686524]",1076.8602475590444,27.028090708281013,0.0005737378512631862,0.028402863923920108,0.028402863923920108,0.0,21.01454413677275,0.028402863923920108,0.0,552.58002336085,27.028090708281013,6,20,64.3035721777,21
2022-01-07 17:20:00,4.00090885,0.0,21.015815544707586,574.2499397694011,0.0,0.0,0.0,0.0,"[40.26584583799436, 36.463937540974754, 33.768926400651516, 31.575605151420984, 29.76440757417996, 28.265908082575226, 27.025285460164884, 25.997643348938507, 25.146047482368594, 24.440070978599774]",769.5952435660361,27.156356582208687,0.0,0.0,0.0,0.0,21.015815544707586,0.0,0.0,574.2499397694011,27.156356582208687,6,20,64.300636195,21
2022-01-07 17:30:00,4.007081983,0.0,21.01596605423547,594.4363689260276,0.0,0.0,0.0,0.0,"[34.774548443044075, 32.057187652906975, 30.1309661268807, 28.563320434977566, 27.26879229408467, 26.197760737190155, 25.311043066451568, 24.576550237803033, 23.967884000725725, 23.463297166897217]",550.0484936855603,27.24803133115628,0.0,0.0,0.0,0.0,21.01596605423547,0.0,0.0,594.4363689260276,27.24803133115628,6,20,64.3049573881,21
2022-01-07 17:40:00,4.001752856,0.0,21.014958968918656,613.2408679565223,0.5460645649316607,0.45,0.5460645649316607,0.45,"[30.84943313408518, 28.907237508387674, 27.5304976085734, 26.410044771942825, 25.484798885673282, 24.719294057483147, 24.085525002012865, 23.560556523743408, 23.125520842264518, 22.764874458831258]",393.199320165919,27.313564551183934,0.0,0.0,0.0,0.45,21.014958968918656,0.0,0.45,613.2408679565223,27.313564551183934,6,20,64.3012269992,21
2022-01-07 17:50:00,3.944528578,0.0,21.013005647409592,550.4251992387184,0.5460645649316607,0.45,0.5460645649316607,0.45,"[28.04345464279241, 26.65529747861686, 25.671291887291762, 24.87046389050799, 24.209157331758146, 23.662023460482192, 23.20904589058993, 22.83383201180552, 22.522896341924156, 22.265129382575203]",281.14980155527905,27.360422851443147,0.0,0.0,0.0,0.45,21.013005647409592,0.0,0.45,550.4251992387184,27.360422851443147,6,20,64.2611700046,21
2022-01-07 18:00:00,3.825052261,0.0,21.01041072846565,533.2156481170081,0.5460645649316607,0.45,0.5460645649316607,0.45,"[26.03718051749124, 25.045014596120755, 24.341710359866923, 23.769329747791087, 23.296670132508932, 22.90561384902974, 22.58185446530085, 22.31367559235873, 22.091438670375897, 21.90720334074504]",201.1021051407284,27.3939398689666,0.0,0.0,0.0,0.45,21.01041072846565,0.0,0.45,533.2156481170081,27.3939398689666,12,20,64.1775365827,21
2022-01-07 18:10:00,3.678307056,0.0,21.007449018835906,508.80843019765626,0.5460645649316607,0.45,0.5460645649316607,0.45,"[24.602379272697586, 23.893242554656304, 23.390565686665653, 22.981464648245332, 22.64363779780397, 22.36413578764341, 22.132733295512416, 21.941056196239046, 21.78221546397038, 21.650535838428297]",143.91093186930806,27.41792502427815,0.0,0.0,0.0,0.45,21.007449018835906,0.0,0.45,508.80843019765626,27.41792502427815,8,20,64.0748149392,21
2022-01-07 18:20:00,3.451365472,0.0,21.00430485007528,493.98719853187606,0.5460645649316607,0.45,0.5460645649316607,0.45,"[23.57597822886078, 23.069132676072858, 22.709851414013613, 22.41745216759328, 22.175995150346306, 21.976224997086636, 21.810833301724152, 21.67383477539437, 21.560305583203725, 21.46618941223019]",103.04518406950969,27.43509922162307,0.0,0.0,0.0,0.45,21.00430485007528,0.0,0.45,493.98719853187606,27.43509922162307,8,20,63.9159558304,21
2022-01-07 18:30:00,2.868925572,0.0,21.001022620426376,484.98703682493465,0.0,0.0,0.0,0.0,"[22.841436133868672, 22.479175362644668, 22.222384104708198, 22.01339583218434, 21.840817805595762, 21.698034882100984, 21.57982348064645, 21.4819056997134, 21.40076229716562, 21.333494080064803]",73.84516724652094,27.44740674949749,0.0,0.0,0.0,0.0,21.001022620426376,0.0,0.0,484.98703682493465,27.44740674949749,8,20,63.5082479004,21
2022-01-07 18:40:00,2.443096161,0.0,20.997421169487644,521.9893581437799,0.0,0.0,0.0,0.0,"[22.3154050789268, 22.056484258479706, 21.872946297789397, 21.723574852454956, 21.600227121248846, 21.49817502333002, 21.413685077185995, 21.343699712527595, 21.28570360025038, 21.237624582743436]",52.993834869911694,27.45623905530914,0.0,0.0,0.0,0.0,20.997421169487644,0.0,0.0,521.9893581437799,27.45623905530914,8,20,63.2101673127,21
2022-01-07 18:50:00,2.102310183,0.0,20.99331359595235,556.4585606940421,0.0,0.0,0.0,0.0,"[21.938259995534185, 21.753199959818804, 21.622018768975103, 21.515257617204004, 21.42709655119549, 21.354156241285008, 21.293768233769793, 21.24374717304214, 21.202295262798533, 21.16793145736322]",38.120715498976196,27.462592507892303,0.0,0.0,0.0,0.0,20.99331359595235,0.0,0.0,556.4585606940421,27.462592507892303,8,20,62.9716171281,21
2022-01-07 19:00:00,1.919191361,0.0,20.988620372788866,588.5680576689223,0.0,0.0,0.0,0.0,"[21.66736201356743, 21.535092940883967, 21.441333019141087, 21.365026978840195, 21.302015089738077, 21.249882023212887, 21.206720539295723, 21.17096868562557, 21.141341512434526, 21.116780463036513]",27.525166566881467,27.46718003565345,0.0,0.0,0.0,0.0,20.988620372788866,0.0,0.0,588.5680576689223,27.46718003565345,8,20,62.843433952699996,21
2022-01-07 19:10:00,1.892237661,0.0,20.983384162021686,618.4793906763056,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.472247766798695, 21.37771029672357, 21.310696703778643, 21.256158028522638, 21.211121161933093, 21.173859781653032, 21.143010714585166, 21.117457577121503, 21.096281969383917, 21.078727302783697]",19.98441588525004,27.470510771634324,0.0,0.0,0.0,0.45,20.983384162021686,0.0,0.45,618.4793906763056,27.470510771634324,8,20,62.8245663627,21
2022-01-07 19:20:00,1.898181917,0.0,20.977809903977324,560.5846582519329,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.331202452304495, 21.263633117562183, 21.215736089110045, 21.176755333629206, 21.144565863021253, 21.117933812522082, 21.095884873222776, 21.077621125550802, 21.062486156036005, 21.0499392035646]",14.614859932510353,27.472946581623074,0.0,0.0,0.0,0.45,20.977809903977324,0.0,0.45,560.5846582519329,27.472946581623074,8,20,62.8287273419,21
2022-01-07 19:30:00,1.916590689,0.0,20.972151601055522,525.4282039470921,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.22877817608737, 21.18048393895694, 21.14625020765365, 21.118389257773146, 21.0953822837875, 21.076347398110713, 21.06058822707468, 21.047534468822885, 21.0367169610067, 21.02774920218194]",10.782039688914685,27.474743588237892,0.0,0.0,0.0,0.45,20.972151601055522,0.0,0.45,525.4282039470921,27.474743588237892,8,20,62.8416134823,21
2022-01-07 19:40:00,2.090709689,0.0,20.966644116045792,504.0795211303454,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.154000769828002, 21.119483139176396, 21.095015058445313, 21.075101834120407, 21.05865792118929, 21.045053002832002, 21.033789355707228, 21.024459364538014, 21.016727702096357, 21.01031812187978]",8.033621909223445,27.47608252522276,0.0,0.0,0.0,0.45,20.966644116045792,0.0,0.45,504.0795211303454,27.47608252522276,8,20,62.9634967823,21
2022-01-07 19:50:00,2.252051356,0.0,20.96145480621781,491.1155784625747,0.5460645649316607,0.45,0.5460645649316607,0.45,"[21.099074341182305, 21.074403347362008, 21.05691512881642, 21.04268243019291, 21.030929373373926, 21.02120544822663, 21.01315491395288, 21.006486433233494, 21.00096033562141, 20.996379177791955]",6.050319584559229,27.477090911820188,0.0,0.0,0.0,0.45,20.96145480621781,0.0,0.45,491.1155784625747,27.477090911820188,8,20,63.0764359492,21
2022-01-07 20:00:00,2.377964972,0.0,20.956665937157233,476.26487446015665,0.0,0.0,0.0,0.0,"[21.0584503525223, 21.040817104683697, 21.028317645030132, 21.01814502271632, 21.00974468970744, 21.002794650185916, 20.99704064339089, 20.99227444004746, 20.988324739055116, 20.985050420558547]",4.608983788669154,27.477859075784966,0.0,0.0,0.0,0.0,20.956665937157233,0.0,0.0,476.26487446015665,27.477859075784966,6,20,63.1645754804,21
2022-01-07 20:10:00,2.397771833,0.0,20.95212364087056,503.1592019088091,0.0,0.0,0.0,0.0,"[21.028119171171262, 21.015516053858583, 21.006582239861245, 20.999311500314455, 20.993307479765008, 20.98834003620502, 20.984227440311205, 20.98082086312116, 20.977997869568746, 20.975657596210766]",3.564155364799232,27.4784531016791,0.0,0.0,0.0,0.0,20.95212364087056,0.0,0.0,503.1592019088091,27.4784531016791,6,20,63.1784402831,21
2022-01-07 20:20:00,2.419948578,0.0,20.94762620033871,528.2123874182421,0.0,0.0,0.0,0.0,"[21.005157425642984, 20.996149523783327, 20.989764205157474, 20.984567545739036, 20.98027625601039, 20.97672584518967, 20.973786424784322, 20.97135162137466, 20.969333926209273, 20.967661248552588]",2.8147130821610595,27.478922220526126,0.0,0.0,0.0,0.0,20.94762620033871,0.0,0.0,528.2123874182421,27.478922220526126,6,20,63.1939640046,21
2022-01-07 20:30:00,2.622743128,0.0,20.943056115249057,551.5504725727573,0.0,0.0,0.0,0.0,"[20.987442158440285, 20.981003886550866, 20.976440069354112, 20.972725829703872, 20.9696586903789, 20.96712108389305, 20.965020174262623, 20.96327993257339, 20.961837813168994, 20.960642290204284]",2.2833769565279884,27.479302783352214,0.0,0.0,0.0,0.0,20.943056115249057,0.0,0.0,551.5504725727573,27.479302783352214,6,20,63.3359201896,21
2022-01-07 20:40:00,2.729202272,0.0,20.93837364606734,573.2908703546809,0.0,0.0,0.0,0.0,"[20.973444679121222, 20.96884301431982, 20.965581089797983, 20.962926388947192, 20.960734194004957, 20.9589204752546, 20.95741887947497, 20.956175066062794, 20.955144331384826, 20.954289848063762]",1.9102908770465343,27.479621165165057,0.0,0.0,0.0,0.0,20.93837364606734,0.0,0.0,573.2908703546809,27.479621165165057,6,20,63.4104415904,21
2022-01-07 20:50:00,2.794540883,0.0,20.93357959931891,593.5429558444296,0.0,0.0,0.0,0.0,"[20.96207260764197, 20.958783632073967, 20.95645221713611, 20.95455480682584, 20.95298796614611, 20.951691636031992, 20.950618391446525, 20.94972939320342, 20.94899269000594, 20.948381960001143]",1.650263873315,27.47989620914394,0.0,0.0,0.0,0.0,20.93357959931891,0.0,0.0,593.5429558444296,27.47989620914394,6,20,63.4561786181,21
2022-01-07 21:00:00,2.8631444,0.0,20.928694578187425,585.6458691636432,0.0,0.0,0.0,0.0,"[20.952551057988092, 20.950200308693258, 20.94853396246849, 20.947177814982243, 20.94605793751681, 20.945131403695374, 20.944364317135957, 20.94372891807328, 20.943202369764798, 20.942765859034203]",1.4698198158436735,27.48014117911325,0.0,0.0,0.0,0.0,20.928694578187425,0.0,0.0,585.6458691636432,27.48014117911325,1,20,63.50420108,21
2022-01-07 21:10:00,2.916101933,0.0,20.92374563899066,578.2894041999607,0.0,0.0,0.0,0.0,"[20.94433390940961, 20.942653744223552, 20.94146274656127, 20.94049345910958, 20.939693042351312, 20.939030815258914, 20.938482550867366, 20.93802840827261, 20.937652065232278, 20.937340075291665]",1.344648599465203,27.48036528721316,0.0,0.0,0.0,0.0,20.92374563899066,0.0,0.0,578.2894041999607,27.48036528721316,1,20,63.5412713531,21
2022-01-07 21:20:00,2.90225935,0.0,20.91875033436518,571.4365508694336,0.0,0.0,0.0,0.0,"[20.937035836872372, 20.935834962300742, 20.93498371337631, 20.934290928724543, 20.93371884203945, 20.933245524485613, 20.93285366017858, 20.932529068109623, 20.93226008218425, 20.93203709173701]",1.2579397202012548,27.480574943833194,0.0,0.0,0.0,0.0,20.91875033436518,0.0,0.0,571.4365508694336,27.480574943833194,1,20,63.531581545,21
2022-01-07 21:30:00,2.787327289,0.0,20.913702838422616,565.0528327382992,0.0,0.0,0.0,0.0,"[20.930379772780398, 20.929521464473126, 20.92891304620809, 20.928417888066008, 20.92800899710779, 20.927670700004963, 20.927390620471268, 20.927158622829015, 20.926966368900302, 20.92680698959639]",1.1990674910659715,27.480774788415037,0.0,0.0,0.0,0.0,20.913702838422616,0.0,0.0,565.0528327382992,27.480774788415037,1,20,63.4511291023,21
2022-01-07 21:40:00,2.591452122,0.0,20.908573005648215,559.106133573407,0.0,0.0,0.0,0.0,"[20.924159087514287, 20.923545623654082, 20.923110765207152, 20.922756857849294, 20.922464608754762, 20.922222815631198, 20.92202263270107, 20.92185681563048, 20.921719404823374, 20.92160549069463]",1.1618826661876782,27.48096843552607,0.0,0.0,0.0,0.0,20.908573005648215,0.0,0.0,559.106133573407,27.48096843552607,1,20,63.3140164854,21
2022-01-07 21:50:00,2.40901375,0.0,20.90332598781388,553.5665357667215,0.0,0.0,0.0,0.0,"[20.918216154498666, 20.917777689783147, 20.917466880789185, 20.917213930454125, 20.917005049500563, 20.916832231246683, 20.916689153296698, 20.916570637864247, 20.916472425411392, 20.916391006880826]",1.1422696403080377,27.481158813799453,0.0,0.0,0.0,0.0,20.90332598781388,0.0,0.0,553.5665357667215,27.481158813799453,1,20,63.186309625,21
2022-01-07 22:00:00,2.243378639,0.0,20.897938038987924,548.4061698210211,0.0,0.0,0.0,0.0,"[20.91243153848394, 20.91211815195993, 20.911896005577788, 20.911715212863015, 20.91156591812241, 20.911442398692106, 20.91134013572813, 20.91125542848008, 20.91118523250279, 20.911127039746603]",1.1366270326819403,27.481348251638234,0.0,0.0,0.0,0.0,20.897938038987924,0.0,0.0,548.4061698210211,27.481348251638234,1,20,63.0703650473,21
2022-01-07 22:10:00,2.1113863,0.0,20.892403796614964,538.2465246758479,0.0,0.0,0.0,0.0,"[20.906718345051708, 20.906494356416008, 20.906335580395826, 20.90620636133111, 20.906099655002976, 20.906011371217435, 20.905938280193958, 20.905877736872945, 20.905827565279782, 20.905785972821057]",1.1412882827914483,27.48153846635203,0.0,0.0,0.0,0.0,20.892403796614964,0.0,0.0,538.2465246758479,27.48153846635203,0,20,62.97797041,21
2022-01-07 22:20:00,1.974623678,0.0,20.886729664934684,528.782392322362,0.0,0.0,0.0,0.0,"[20.90101629453045, 20.9008562017853, 20.900742718845166, 20.90065036132564, 20.900574094469764, 20.900510994868593, 20.90045875408165, 20.900415481589583, 20.90037962214496, 20.900349894516708]",1.152933467187261,27.481730621929895,0.0,0.0,0.0,0.0,20.886729664934684,0.0,0.0,528.782392322362,27.481730621929895,0,20,62.8822365746,21
2022-01-07 22:30:00,1.826929094,0.0,20.880924261474867,519.9661590854313,0.0,0.0,0.0,0.0,"[20.8952847611382, 20.89517033708731, 20.895089226742773, 20.895023215497204, 20.894968704828468, 20.894923605270904, 20.89488626689896, 20.89485533849037, 20.894829708453777, 20.894808461047187]",1.1690581813052072,27.481925464960113,0.0,0.0,0.0,0.0,20.880924261474867,0.0,0.0,519.9661590854313,27.481925464960113,0,20,62.7788503658,21
2022-01-07 22:40:00,1.777157783,0.0,20.8750099295954,511.753470844725,0.0,0.0,0.0,0.0,"[20.889501081921253, 20.889419298930964, 20.88936132644644, 20.889314145831758, 20.889275185093545, 20.88924295081544, 20.889216263736223, 20.88919415808868, 20.889175839378435, 20.88916065309169]",1.1870567108484964,27.482123307745255,0.0,0.0,0.0,0.0,20.8750099295954,0.0,0.0,511.753470844725,27.482123307745255,0,20,62.7440104481,21
2022-01-07 22:50:00,1.833132744,0.0,20.869033497126658,504.10300989089046,0.0,0.0,0.0,0.0,"[20.883662417143807, 20.883603963895137, 20.8835625288725, 20.883528807187922, 20.883500960545103, 20.883477921545584, 20.8834588473289, 20.883443047626443, 20.88342995458446, 20.88341910039837]",1.2036115459627528,27.48232390966958,0.0,0.0,0.0,0.0,20.869033497126658,0.0,0.0,504.10300989089046,27.48232390966958,0,20,62.7831929208,21
2022-01-07 23:00:00,1.872503283,0.0,20.86304720521148,496.9762870577938,0.0,0.0,0.0,0.0,"[20.87778163966093, 20.877739861018846, 20.877710245915832, 20.877686143813342, 20.877666240814786, 20.877649774012056, 20.87763614098241, 20.87762484836602, 20.87761549029735, 20.877607732419627]",1.2160298297293204,27.48252658130787,0.0,0.0,0.0,0.0,20.86304720521148,0.0,0.0,496.9762870577938,27.48252658130787,0,20,62.8107522981,21
2022-01-07 23:10:00,1.8825922,0.0,20.857088236903657,490.33744808504866,0.0,0.0,0.0,0.0,"[20.871878557151835, 20.871848696451632, 20.87182752947088, 20.871810302830166, 20.871796077440273, 20.87178430802329, 20.87177456400599, 20.871766492766337, 20.87175980421762, 20.871754259383]",1.2232817825037312,27.48273046160495,0.0,0.0,0.0,0.0,20.857088236903657,0.0,0.0,490.33744808504866,27.48273046160495,0,20,62.81781454,21
2022-01-07 23:20:00,1.854324339,0.0,20.851169916169603,484.1530932366521,0.0,0.0,0.0,0.0,"[20.86597112772598, 20.865949785208077, 20.86593465640458, 20.865922343904025, 20.865912176505525, 20.865903764479317, 20.86589680007921, 20.865891031273534, 20.86588625072687, 20.865882287633863]",1.2260493291672159,27.482934803159814,0.0,0.0,0.0,0.0,20.851169916169603,0.0,0.0,484.1530932366521,27.482934803159814,0,20,62.7980270373,21
2022-01-07 23:30:00,1.792428972,0.0,20.84528418846603,478.39210926823523,0.0,0.0,0.0,0.0,"[20.86006988901988, 20.86005463475366, 20.86004382165292, 20.860035021465322, 20.860027754459423, 20.860021742081322, 20.860016764373736, 20.860012641200548, 20.86000922437167, 20.860006391806362]",1.2260903907524388,27.483139151558273,0.0,0.0,0.0,0.0,20.84528418846603,0.0,0.0,478.39210926823523,27.483139151558273,0,20,62.7547002804,21
2022-01-07 23:40:00,1.775278089,0.0,20.83942068863835,473.02551289756263,0.0,0.0,0.0,0.0,"[20.85417941585658, 20.854168513083117, 20.85416078457057, 20.85415449475954, 20.854149300768697, 20.85414500350553, 20.85414144575864, 20.854138498778262, 20.8541360566476, 20.85413403211115]",1.2247987363573603,27.483343284681,0.0,0.0,0.0,0.0,20.83942068863835,0.0,0.0,473.02551289756263,27.483343284681,0,20,62.742694662299996,21
2022-01-07 23:50:00,1.820798872,0.0,20.833583577835817,468.0263049907872,0.0,0.0,0.0,0.0,"[20.848304165052905, 20.84829637244803, 20.848290848601764, 20.848286353047286, 20.84828264071496, 20.848279569306204, 20.848277026456365, 20.84827492014335, 20.848273174664612, 20.848271727655494]",1.2223072447649388,27.483547002555127,0.0,0.0,0.0,0.0,20.833583577835817,0.0,0.0,468.0263049907872,27.483547002555127,0,20,62.7745592104,21
